time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,9.418884292244913e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,9.91852139122784e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,7.325805199798197e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,9.91855631582439e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388366699219,0.0,0.0,0.0004704877792391,291.0349426269531,294.1499938964844,254.2530670166016,253.51126098632807,261.111328125,254.39700317382807,290.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.614200592041016,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,9.418884292244913e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,9.91852139122784e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,7.325805199798197e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,9.91855631582439e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388366699219,0.0,0.0,0.0004704877792391,291.0349426269531,294.1499938964844,254.2530670166016,253.51126098632807,261.111328125,254.39700317382807,290.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.614200592041016,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,9.411996143171564e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17401123046875,0.0,0.0,9.911267989082262e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,7.320447912206873e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,9.91130291367881e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292541503906,0.0,0.0,0.0004701437428593,291.0328674316406,294.1499938964844,254.2459411621093,253.5046844482422,261.0502624511719,254.3796539306641,290.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.59515953063965,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843933105469,0.0,0.0,9.405594755662604e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654052734375,0.0,0.0,9.904527541948482e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,7.315468974411488e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981384277344,0.0,0.0,9.904561738949268e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196716308594,0.0,0.0,0.0004698240372817,291.03076171875,294.1499938964844,254.2413482666016,253.5003967285156,260.9896240234375,254.3636779785156,290.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854540988802,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.575916290283203,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,9.394729568157344e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483154296875,0.0,0.0,9.89308609860018e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,7.307018677238375e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,9.893120295600966e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006591796875,0.0,0.0,0.0004692813672591,291.0264892578125,294.1499938964844,254.2400817871093,253.4990081787109,260.8701171875,254.337142944336,290.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.5367488861084,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77203369140625,0.0,0.0,9.394729568157344e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483154296875,0.0,0.0,9.89308609860018e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,7.307018677238375e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,9.893120295600966e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006591796875,0.0,0.0,0.0004692813672591,291.0264892578125,294.1499938964844,254.2400817871093,253.4990081787109,260.8701171875,254.337142944336,290.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.5367488861084,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,9.386413148604332e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,9.884328756015748e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,7.300549623323604e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804992675781,0.0,0.0,9.884362225420772e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28173828125,0.0,0.0,0.0004688659973908,291.0220947265625,294.1499938964844,254.25,253.5077209472656,260.75299072265625,254.3179931640625,290.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49667930603028,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,9.386413148604332e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312866210937,0.0,0.0,9.884328756015748e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,7.300549623323604e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804992675781,0.0,0.0,9.884362225420772e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28173828125,0.0,0.0,0.0004688659973908,291.0220947265625,294.1499938964844,254.25,253.5077209472656,260.75299072265625,254.3179931640625,290.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49667930603028,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,9.382006101077422e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,9.879688150249422e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,7.297122647287324e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,9.879721619654448e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.262939453125,0.0,0.0,0.0004686459433287,291.0176086425781,294.1499938964844,254.26608276367188,253.5219573974609,260.6382141113281,254.305908203125,290.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.458881378173828,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,9.382006101077422e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,9.879688150249422e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,7.297122647287324e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,9.879721619654448e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.262939453125,0.0,0.0,0.0004686459433287,291.0176086425781,294.1499938964844,254.26608276367188,253.5219573974609,260.6382141113281,254.305908203125,290.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.458881378173828,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.382539428770542e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975341796875,0.0,0.0,9.880249854177237e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,7.297536649275571e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,9.8802825959865e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,0.0004686726315412,291.0130310058594,294.1499938964844,254.28282165527344,253.5367431640625,260.5257568359375,254.29977416992188,290.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.430419921875,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.735107421875,0.0,0.0,9.382539428770542e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975341796875,0.0,0.0,9.880249854177237e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,7.297536649275571e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627990722656,0.0,0.0,9.8802825959865e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,0.0004686726315412,291.0130310058594,294.1499938964844,254.28282165527344,253.5367431640625,260.5257568359375,254.29977416992188,290.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.430419921875,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289733886719,0.0,0.0,9.384560689795762e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,9.882378071779384e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.539794921875,0.0,0.0,7.299108983715996e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,9.882410813588648e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349548339844,0.0,0.0,0.0004687735927291,291.0106811523437,294.1499938964844,254.2914276123047,253.54432678222656,260.4704284667969,254.2986602783203,290.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.014398387633264,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.420639038085938,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,9.387506725033744e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,9.885481267701834e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,7.301400182768703e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,9.885513281915335e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256774902344,0.0,0.0,0.0004689207999035,291.0083312988281,294.1499938964844,254.30018615722656,253.55203247070312,260.4156188964844,254.298583984375,290.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348775230348,60.0,-24.413393020629883,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,9.396359382662922e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,9.894803224597126e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,7.308285421459004e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,9.894835238810629e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071838378906,0.0,0.0,0.0004693630617111,291.0035095214844,294.1499938964844,254.318115234375,253.5677795410156,260.3075256347656,254.3011932373047,290.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.406293869018555,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,9.396359382662922e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,9.894803224597126e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,7.308285421459004e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,9.894835238810629e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071838378906,0.0,0.0,0.0004693630617111,291.0035095214844,294.1499938964844,254.318115234375,253.5677795410156,260.3075256347656,254.3011932373047,290.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.406293869018555,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,9.408687037648632e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473937988281,0.0,0.0,9.907784988172352e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,7.317873678402975e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,9.907817002385856e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.188720703125,0.0,0.0,0.0004699788987636,290.99859619140625,294.1499938964844,254.33657836914065,253.5839385986328,260.2015991210937,254.30731201171875,289.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.408790588378903,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69830322265625,0.0,0.0,9.408687037648632e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473937988281,0.0,0.0,9.907784988172352e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,7.317873678402975e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,9.907817002385856e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.188720703125,0.0,0.0,0.0004699788987636,290.99859619140625,294.1499938964844,254.33657836914065,253.5839385986328,260.2015991210937,254.30731201171875,289.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.408790588378903,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,9.423968731425704e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,9.923877951223405e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,7.329759682761505e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,9.923909237841144e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703491210937,0.0,0.0,0.0004707423213403,290.9935302734375,294.1499938964844,254.35552978515625,253.6004943847656,260.09771728515625,254.31643676757807,289.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41921043395996,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,9.423968731425704e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,9.923877951223405e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,7.329759682761505e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,9.923909237841144e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703491210937,0.0,0.0,0.0004707423213403,290.9935302734375,294.1499938964844,254.35552978515625,253.6004943847656,260.09771728515625,254.31643676757807,289.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41921043395996,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737976074219,0.0,0.0,9.441658039577304e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,9.942505857907236e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,7.343517791014165e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,9.942536416929217e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15203857421875,0.0,0.0,0.0004716259718406,290.9883728027344,294.1499938964844,254.3749389648437,253.61740112304688,259.995849609375,254.32818603515625,289.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.436248779296875,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737976074219,0.0,0.0,9.441658039577304e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01422119140625,0.0,0.0,9.942505857907236e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,7.343517791014165e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,9.942536416929217e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15203857421875,0.0,0.0,0.0004716259718406,290.9883728027344,294.1499938964844,254.3749389648437,253.61740112304688,259.995849609375,254.32818603515625,289.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.436248779296875,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,9.451244841329752e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,9.952601249096916e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,7.35097419237718e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134826660156,0.0,0.0,9.952631808118896e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,0.0004721048753708,290.9857482910156,294.1499938964844,254.38479614257807,253.6259765625,259.9456787109375,254.33497619628903,289.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.44688606262207,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,9.461150330025704e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976806640625,0.0,0.0,9.963032061932608e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849548339844,0.0,0.0,7.358678703894839e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,9.963062620954588e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337890625,0.0,0.0,0.0004725996986962,290.98309326171875,294.1499938964844,254.39474487304688,253.6346130371093,259.8959655761719,254.3422698974609,289.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45852279663086,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,9.48173037613742e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811706542969,0.0,0.0,9.984703501686454e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,7.374685083050281e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998107910156,0.0,0.0,9.984734060708432e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155700683594,0.0,0.0,0.0004736277624033,290.97772216796875,294.1499938964844,254.41493225097656,253.6521148681641,259.7979431152344,254.3582305908203,289.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48408889770508,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,9.48173037613742e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811706542969,0.0,0.0,9.984703501686454e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.474853515625,0.0,0.0,7.374685083050281e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998107910156,0.0,0.0,9.984734060708432e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155700683594,0.0,0.0,0.0004736277624033,290.97772216796875,294.1499938964844,254.41493225097656,253.6521148681641,259.7979431152344,254.3582305908203,289.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48408889770508,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,9.5026298367884e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646911621094,0.0,0.0,0.0001000671181827,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,7.390940299956128e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,0.0001000674237729,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0004746717750094,290.9721984863281,294.1499938964844,254.43544006347656,253.6698303222656,259.7018127441406,254.3759155273437,289.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.51135635375977,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,9.5026298367884e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646911621094,0.0,0.0,0.0001000671181827,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,7.390940299956128e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,0.0001000674237729,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0004746717750094,290.9721984863281,294.1499938964844,254.43544006347656,253.6698303222656,259.7018127441406,254.3759155273437,289.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.51135635375977,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62457275390625,0.0,0.0,9.522996697342025e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482421875,0.0,0.0,0.0001002815915853,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,7.406780787277967e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,0.0001002818898996,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,0.0004756891576107,290.966552734375,294.1499938964844,254.4562225341797,253.6877593994141,259.6075744628906,254.39498901367188,289.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53815269470215,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62457275390625,0.0,0.0,9.522996697342025e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482421875,0.0,0.0,0.0001002815915853,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,7.406780787277967e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38140869140625,0.0,0.0,0.0001002818898996,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,0.0004756891576107,290.966552734375,294.1499938964844,254.4562225341797,253.6877593994141,259.6075744628906,254.39498901367188,289.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53815269470215,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,9.541892359266058e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93182373046875,0.0,0.0,0.0001004805817501,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,7.421477494062856e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37213134765625,0.0,0.0,0.0001004808727884,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611877441406,0.0,0.0,0.0004766331112477,290.9608154296875,294.1499938964844,254.47726440429688,253.7058563232422,259.5152282714844,254.41514587402344,289.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.562170028686523,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,9.541892359266058e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93182373046875,0.0,0.0,0.0001004805817501,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,7.421477494062856e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37213134765625,0.0,0.0,0.0001004808727884,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611877441406,0.0,0.0,0.0004766331112477,290.9608154296875,294.1499938964844,254.47726440429688,253.7058563232422,259.5152282714844,254.41514587402344,289.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.562170028686523,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,9.550469985697418e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,0.0001005709054879,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,7.4281488195993e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674621582031,0.0,0.0,0.0001005712038022,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521850585937,0.0,0.0,0.0004770616069436,290.9578857421875,294.1499938964844,254.48785400390625,253.71495056152344,259.46978759765625,254.4255523681641,289.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.572341918945312,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,9.558357851346956e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154052734375,0.0,0.0,0.0001006539678201,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,7.43428390705958e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001006542661343,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,0.0004774556437041,290.9549255371094,294.1499938964844,254.4984893798828,253.7240753173828,259.4247741699219,254.4361114501953,289.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.58105087280273,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,9.571383998263629e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,0.0001007911487249,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,7.44441567803733e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,0.0001007914324873,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0004781063762493,290.9489440917969,294.1499938964844,254.51988220214844,253.74237060546875,259.33612060546875,254.4576110839844,289.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.59247398376465,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,9.571383998263629e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,0.0001007911487249,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,7.44441567803733e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,0.0001007914324873,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.0,0.0,0.0004781063762493,290.9489440917969,294.1499938964844,254.51988220214844,253.74237060546875,259.33612060546875,254.4576110839844,289.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.59247398376465,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.580003097653388e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0001008819090202,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,7.451119017787278e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001008821927825,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0004785369674209,290.9428405761719,294.1499938964844,254.54139709472656,253.7607269287109,259.2493591308594,254.4794158935547,289.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59365463256836,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.580003097653388e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0001008819090202,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,7.451119017787278e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001008821927825,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0004785369674209,290.9428405761719,294.1499938964844,254.54139709472656,253.7607269287109,259.2493591308594,254.4794158935547,289.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59365463256836,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,9.583310747984795e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8664245605469,0.0,0.0,0.0001009167463053,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,7.453691796399653e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,0.0001009170227916,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0004787022480741,290.9366149902344,294.1499938964844,254.56298828125,253.7790985107422,259.1645202636719,254.5013122558593,289.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.582347869873047,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
