time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,9.583310747984795e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8664245605469,0.0,0.0,0.0001009167463053,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,7.453691796399653e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,0.0001009170227916,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0004787022480741,290.9366149902344,294.1499938964844,254.56298828125,253.7790985107422,259.1645202636719,254.5013122558593,289.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.582347869873047,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55035400390625,0.0,0.0,9.58055316004902e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501892089844,0.0,0.0,0.0001008877079584,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,7.451546844094992e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.0001008879844448,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715881347656,0.0,0.0,0.0004785645578522,290.9302673339844,294.1499938964844,254.5846099853516,253.7974548339844,259.0816955566406,254.5231170654297,289.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55595588684082,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55035400390625,0.0,0.0,9.58055316004902e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501892089844,0.0,0.0,0.0001008877079584,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39288330078125,0.0,0.0,7.451546844094992e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.0001008879844448,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715881347656,0.0,0.0,0.0004785645578522,290.9302673339844,294.1499938964844,254.5846099853516,253.7974548339844,259.0816955566406,254.5231170654297,289.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55595588684082,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,9.576605225447564e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84210205078125,0.0,0.0,0.0001008461331366,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,7.448475662386045e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203125,0.0,0.0,0.000100846409623,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,0.000478367350297,290.92706298828125,294.1499938964844,254.59542846679688,253.80661010742188,259.0410461425781,254.533920288086,289.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249737781795831e-09,0.0010203941492363,-0.0206639599055051,0.0,0.0,0.0,-0.0089025665074586,60.0,-24.53671264648437,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,9.571269765729085e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001007899481919,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,7.444326183758676e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,0.0001007902246783,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,0.0004781008756253,290.9238586425781,294.1499938964844,254.60623168945312,253.81573486328125,259.0008544921875,254.544662475586,289.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.513931274414062,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,0.0001006249804049,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,7.432141137542203e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0001006252496154,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0004773183609358,290.9173278808594,294.1499938964844,254.62779235839844,253.8339233398437,258.9218444824219,254.5658569335937,289.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.456039428710938,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,0.0001006249804049,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,7.432141137542203e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0001006252496154,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0004773183609358,290.9173278808594,294.1499938964844,254.62779235839844,253.8339233398437,258.9218444824219,254.5658569335937,289.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.456039428710938,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,9.53446069615893e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018798828125,0.0,0.0,0.0001004023361019,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,7.415696745738387e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,0.0001004025980364,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,0.0004762622993439,290.91070556640625,294.1499938964844,254.64927673339844,253.8519897460937,258.8448486328125,254.5865478515625,289.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.382396697998047,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,9.53446069615893e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018798828125,0.0,0.0,0.0001004023361019,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,7.415696745738387e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,0.0001004025980364,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9187316894531,0.0,0.0,0.0004762622993439,290.91070556640625,294.1499938964844,254.64927673339844,253.8519897460937,258.8448486328125,254.5865478515625,289.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.382396697998047,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,9.510082600172608e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,0.0001001456184894,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,7.396735600195825e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0001001458804239,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0004750445950776,290.90399169921875,294.1499938964844,254.67062377929688,253.869873046875,258.7697448730469,254.6067352294922,289.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.297826766967773,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,9.510082600172608e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78594970703125,0.0,0.0,0.0001001456184894,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,7.396735600195825e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0001001458804239,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.0004750445950776,290.90399169921875,294.1499938964844,254.67062377929688,253.869873046875,258.7697448730469,254.6067352294922,289.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.297826766967773,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,9.486309863859788e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,9.98952891677618e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,7.378245936706662e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.98955438262783e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,0.0004738571587949,290.8971862792969,294.1499938964844,254.69178771972656,253.88755798339844,258.6966552734375,254.6264190673828,289.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.209829330444336,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,9.486309863859788e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,9.98952891677618e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,7.378245936706662e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.98955438262783e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840026855469,0.0,0.0,0.0004738571587949,290.8971862792969,294.1499938964844,254.69178771972656,253.88755798339844,258.6966552734375,254.6264190673828,289.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.209829330444336,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,9.47553271544166e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621765136719,0.0,0.0,9.978179150493816e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,7.369863305939361e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,9.978205343941228e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753967285156,0.0,0.0,0.000473318825243,290.89373779296875,294.1499938964844,254.70230102539065,253.89630126953125,258.66082763671875,254.63612365722656,289.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252821026388e-09,0.0010096246842294,-0.0173652898520231,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.16726303100586,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,9.465661423746496e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,9.967784717446192e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,7.362185715464875e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,9.967810183297844e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,0.0004728257772512,290.8902893066406,294.1499938964844,254.71275329589844,253.9049835205078,258.6253967285156,254.645751953125,289.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867245883057649e-09,0.0010085727553814,-0.0170430950820446,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.12641716003418,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,9.449372009839864e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,9.950631647370756e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,7.349516090471298e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,9.950656385626644e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,0.000472012150567,290.88330078125,294.1499938964844,254.73345947265625,253.92214965820312,258.5558166503906,254.6648406982422,289.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664260698840962e-09,0.0010068368865177,-0.0165114011615514,0.0,0.0,0.0,-0.0081165777519345,60.0,-24.05216789245605,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,9.449372009839864e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,9.950631647370756e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,7.349516090471298e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,9.950656385626644e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,0.000472012150567,290.88330078125,294.1499938964844,254.73345947265625,253.92214965820312,258.5558166503906,254.6648406982422,289.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664260698840962e-09,0.0010068368865177,-0.0165114011615514,0.0,0.0,0.0,-0.0081165777519345,60.0,-24.05216789245605,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,9.438193228561433e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,9.938859875546768e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,7.340821321122348e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,9.938884613802657e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,0.0004714537935797,290.8762512207031,294.1499938964844,254.7538604736328,253.93898010253903,258.4879455566406,254.68380737304688,289.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.5249481373541585e-09,0.0010056453756988,-0.0161464810371398,0.0,0.0,0.0,-0.0080475136637687,60.0,-23.990345001220703,-0.0,-6.89532484443589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,9.438193228561433e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,9.938859875546768e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,7.340821321122348e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484130859375,0.0,0.0,9.938884613802657e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,0.0004714537935797,290.8762512207031,294.1499938964844,254.7538604736328,253.93898010253903,258.4879455566406,254.68380737304688,289.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056520113721,6.5249481373541585e-09,0.0010056453756988,-0.0161464810371398,0.0,0.0,0.0,-0.0080475136637687,60.0,-23.990345001220703,-0.0,-6.89532484443589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43975830078125,0.0,0.0,9.432422666577622e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,9.932782995747402e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,7.336332782870159e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.93280773400329e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.815673828125,0.0,0.0,0.0004711655783466,290.8690795898437,294.1499938964844,254.77394104003903,253.9554748535156,258.4217834472656,254.70278930664065,289.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013678964225e-09,0.0010050302371382,-0.0159580521285533,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.94253158569336,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43975830078125,0.0,0.0,9.432422666577622e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,9.932782995747402e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,7.336332782870159e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.93280773400329e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.815673828125,0.0,0.0,0.0004711655783466,290.8690795898437,294.1499938964844,254.77394104003903,253.9554748535156,258.4217834472656,254.70278930664065,289.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453013678964225e-09,0.0010050302371382,-0.0159580521285533,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.94253158569336,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917724609375,0.0,0.0,9.932101238518952e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,7.335829286603257e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.93212524917908e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,0.0004711332730948,290.86181640625,294.1499938964844,254.7936248779297,253.97157287597656,258.3572082519531,254.72189331054688,289.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90817070007324,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917724609375,0.0,0.0,9.932101238518952e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,7.335829286603257e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.93212524917908e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,0.0004711332730948,290.86181640625,294.1499938964844,254.7936248779297,253.97157287597656,258.3572082519531,254.72189331054688,289.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90817070007324,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,9.43323175306432e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840209960937,0.0,0.0,9.933635737979785e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,7.336962880799547e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,9.933659748639911e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903137207031,0.0,0.0,0.0004712060617748,290.858154296875,294.1499938964844,254.8033142089844,253.97946166992188,258.32550048828125,254.7314910888672,289.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050095106837e-09,0.0010051158023998,-0.0159843415021896,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.895875930786133,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,9.435507672606036e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,9.936032438417897e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,7.338733121287078e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,9.936056449078023e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818908691406,0.0,0.0,0.0004713197995442,290.8544616699219,294.1499938964844,254.8128967285156,253.9872436523437,258.2940979003906,254.7411346435547,289.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.88586807250977,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,9.442528244107962e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,9.943424811353908e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,7.344192999880761e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.943448822014034e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.0004716705007012,290.84698486328125,294.1499938964844,254.83169555664065,254.00244140625,258.2323608398437,254.76052856445312,289.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.873655319213867,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,9.442528244107962e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,9.943424811353908e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,7.344192999880761e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.943448822014034e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.0004716705007012,290.84698486328125,294.1499938964844,254.83169555664065,254.00244140625,258.2323608398437,254.76052856445312,289.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.873655319213867,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,9.953080007107928e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,7.351324165938422e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.953103290172294e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,0.0004721285076811,290.83941650390625,294.1499938964844,254.8500061035156,254.01715087890625,258.1720275878906,254.77999877929688,289.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.868873596191406,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,9.953080007107928e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,7.351324165938422e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.953103290172294e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,0.0004721285076811,290.83941650390625,294.1499938964844,254.8500061035156,254.01715087890625,258.1720275878906,254.77999877929688,289.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.868873596191406,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,9.462845628149807e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,9.964821219909936e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,7.359995652223006e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.96484377537854e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,0.0004726854967884,290.8317565917969,294.1499938964844,254.8680877685547,254.03155517578125,258.1129455566406,254.7995147705078,289.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.869354248046875,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,9.462845628149807e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,9.964821219909936e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,7.359995652223006e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.96484377537854e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,0.0004726854967884,290.8317565917969,294.1499938964844,254.8680877685547,254.03155517578125,258.1129455566406,254.7995147705078,289.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.869354248046875,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,9.979605238186195e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,7.370914681814611e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.9796277936548e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,0.0004733868117909,290.8239440917969,294.1499938964844,254.8862762451172,254.0458526611328,258.0552978515625,254.8191375732422,289.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.876605987548828,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,9.979605238186195e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,7.370914681814611e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.9796277936548e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,0.0004733868117909,290.8239440917969,294.1499938964844,254.8862762451172,254.0458526611328,258.0552978515625,254.8191375732422,289.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.876605987548828,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.48504457483068e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065673828125,0.0,0.0,9.988197416532783e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,7.377260772045702e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.988219972001389e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,0.0004737944109365,290.82000732421875,294.1499938964844,254.8953857421875,254.052963256836,258.0269470214844,254.8290100097656,289.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428956570377e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.882890701293945,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538513183594,0.0,0.0,9.493752440903336e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,9.99736730591394e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,7.384033960988745e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.997389861382544e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.0004742294258903,290.8160705566406,294.1499938964844,254.904525756836,254.06005859375,257.9988708496094,254.83892822265625,289.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911512841761e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.89048385620117,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,9.513343684375286e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,0.0001001799828372,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,7.39927199902013e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001001802083919,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,0.0004752080712933,290.8080444335937,294.1499938964844,254.9228363037109,254.0741577148437,257.9436340332031,254.85891723632807,289.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.91122436523437,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,9.513343684375286e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,0.0001001799828372,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,7.39927199902013e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001001802083919,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,0.0004752080712933,290.8080444335937,294.1499938964844,254.9228363037109,254.0741577148437,257.9436340332031,254.85891723632807,289.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.91122436523437,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290100097656,0.0,0.0,9.535600838717072e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,0.0001004143632599,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.416582957375795e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001004145815386,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,0.0004763198958244,290.7999267578125,294.1499938964844,254.941162109375,254.088134765625,257.8895874023437,254.879135131836,289.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.938671112060547,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290100097656,0.0,0.0,9.535600838717072e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,0.0001004143632599,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.416582957375795e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001004145815386,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66461181640625,0.0,0.0,0.0004763198958244,290.7999267578125,294.1499938964844,254.941162109375,254.088134765625,257.8895874023437,254.879135131836,289.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.938671112060547,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
