time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,9.560491162119432e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.000100676472357,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.435942097799852e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001006766906357,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478881835937,0.0,0.0,0.0004775632405653,290.79168701171875,294.1499938964844,254.9595184326172,254.1020050048828,257.8367919921875,254.8995513916016,289.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.972972869873047,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,9.560491162119432e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.000100676472357,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.435942097799852e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001006766906357,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478881835937,0.0,0.0,0.0004775632405653,290.79168701171875,294.1499938964844,254.9595184326172,254.1020050048828,257.8367919921875,254.8995513916016,289.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.972972869873047,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,9.587801469024272e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,0.0001009640618576,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.457182800862938e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001009642728604,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,0.0004789274535141,290.7833251953125,294.1499938964844,254.9778594970703,254.11573791503903,257.7850341796875,254.9201202392578,289.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.012859344482425,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,9.587801469024272e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,0.0001009640618576,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.457182800862938e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001009642728604,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63116455078125,0.0,0.0,0.0004789274535141,290.7833251953125,294.1499938964844,254.9778594970703,254.11573791503903,257.7850341796875,254.9201202392578,289.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.012859344482425,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977294921875,0.0,0.0,9.602441423339768e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,0.0001011182321235,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.468569674529135e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001011184431263,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,0.0004796588036697,290.7790832519531,294.1499938964844,254.9870147705078,254.12255859375,257.7596130371094,254.9304656982422,289.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051639825105,0.0,0.0,0.0,-0.009061804972589,60.0,-24.03550338745117,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,9.617592149879783e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213623046875,0.0,0.0,0.0001012777720461,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,7.480353815481067e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001012779830489,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,0.0004804156196769,290.7748413085937,294.1499938964844,254.9961700439453,254.1293487548828,257.73443603515625,254.9408416748047,289.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.0219994317740201,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.059362411499023,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,9.649553248891608e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057983398437,0.0,0.0,0.0001016143360175,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.505212124669924e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0001016145470202,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,0.0004820121394004,290.7662353515625,294.1499938964844,255.01443481445312,254.1428375244141,257.6849060058594,254.96160888671875,289.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.111303329467773,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,9.649553248891608e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057983398437,0.0,0.0,0.0001016143360175,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.505212124669924e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0001016145470202,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,0.0004820121394004,290.7662353515625,294.1499938964844,255.01443481445312,254.1428375244141,257.6849060058594,254.96160888671875,289.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.111303329467773,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,9.683557436801492e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,0.0001019724149955,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.53165950300172e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001019726259983,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0004837107553612,290.75750732421875,294.1499938964844,255.0326232910156,254.1561737060547,257.6364440917969,254.9823760986328,289.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.168581008911133,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,9.683557436801492e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,0.0001019724149955,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.53165950300172e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001019726259983,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0004837107553612,290.75750732421875,294.1499938964844,255.0326232910156,254.1561737060547,257.6364440917969,254.9823760986328,289.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.168581008911133,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0001023492368403,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.559490768471733e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001023494405671,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0004854982544202,290.7486267089844,294.1499938964844,255.0507202148437,254.1693725585937,257.58905029296875,255.0030975341797,289.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.230504989624023,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,9.719340596348049e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0001023492368403,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.559490768471733e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001023494405671,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0004854982544202,290.7486267089844,294.1499938964844,255.0507202148437,254.1693725585937,257.58905029296875,255.0030975341797,289.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.230504989624023,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.756679355632514e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,0.0001027424295898,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.588532025692984e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0001027426333166,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.0004873634024988,290.7396240234375,294.1499938964844,255.06871032714844,254.1824188232422,257.5427551269531,255.023666381836,289.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.29667854309082,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.756679355632514e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,0.0001027424295898,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.588532025692984e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0001027426333166,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.0004873634024988,290.7396240234375,294.1499938964844,255.06871032714844,254.1824188232422,257.5427551269531,255.023666381836,289.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.29667854309082,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.775764192454516e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,0.000102943406091,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.60337570682168e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,0.0001029436098178,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,0.0004883167566731,290.735107421875,294.1499938964844,255.07765197753903,254.1888885498047,257.5199279785156,255.0338897705078,289.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.33083724975586,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.79516698862426e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432067871094,0.0,0.0,0.0001031477295327,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.61846749810502e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001031479332596,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.000489285972435,290.7304992675781,294.1499938964844,255.0865631103516,254.19532775878903,257.4974060058594,255.04405212402344,289.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.36587715148925,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,9.834583761403336e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42742919921875,0.0,0.0,0.0001035628083627,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,7.649124745512381e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0001035630120895,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0004912549629807,290.72125244140625,294.1499938964844,255.1042633056641,254.20806884765625,257.4530029296875,255.0642242431641,289.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.43765640258789,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,9.834583761403336e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42742919921875,0.0,0.0,0.0001035628083627,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,7.649124745512381e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0001035630120895,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0004912549629807,290.72125244140625,294.1499938964844,255.1042633056641,254.20806884765625,257.4530029296875,255.0642242431641,289.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.43765640258789,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.874638635665178e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0001039846029016,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,7.68027821322903e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001039848066284,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0004932557931169,290.7118835449219,294.1499938964844,255.12179565429688,254.2206420898437,257.4095764160156,255.0841064453125,289.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.511404037475582,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.874638635665178e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0001039846029016,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,7.68027821322903e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001039848066284,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0004932557931169,290.7118835449219,294.1499938964844,255.12179565429688,254.2206420898437,257.4095764160156,255.0841064453125,289.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.511404037475582,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.0001044097953126,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,7.711682701483369e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001044099917635,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,0.0004952727467752,290.7023620605469,294.1499938964844,255.13912963867188,254.23306274414065,257.3670654296875,255.1036834716797,289.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.5862979888916,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.915015834849328e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.0001044097953126,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,7.711682701483369e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001044099917635,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,0.0004952727467752,290.7023620605469,294.1499938964844,255.13912963867188,254.23306274414065,257.3670654296875,255.1036834716797,289.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.5862979888916,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.947353100869805e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,0.0001047503246809,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,7.736834231764078e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001047505211317,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660949707031,0.0,0.0,0.0004968880675733,290.69464111328125,294.1499938964844,255.15284729003903,254.2428741455078,257.3337707519531,255.1190795898437,289.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64657020568848,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.95542577584274e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,0.0001048353296937,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.743112655589357e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0001048355261445,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626770019531,0.0,0.0,0.0004972913302481,290.6927185058594,294.1499938964844,255.15625,254.2453155517578,257.3255310058594,255.1228942871093,289.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.661636352539062,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.975553984986618e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0001050472928909,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,7.758768333587795e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001050474893418,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,0.0004982968093827,290.6878356933594,294.1499938964844,255.1647186279297,254.2513732910156,257.3051452636719,255.13235473632807,289.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.69923210144043,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.995599248213692e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.0001052583829732,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,7.774358527967706e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001052585721481,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,0.0004992980975657,290.68292236328125,294.1499938964844,255.1731414794922,254.25738525390625,257.28497314453125,255.14170837402344,289.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.736684799194336,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34796142578125,0.0,0.0,0.0001056765249813,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,7.805242785252631e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0001056767214322,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,0.0005012816400267,290.6730041503906,294.1499938964844,255.1897735595703,254.269287109375,257.2453308105469,255.16015625,289.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81088638305664,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001003530778689,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34796142578125,0.0,0.0,0.0001056765249813,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,7.805242785252631e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0001056767214322,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,0.0005012816400267,290.6730041503906,294.1499938964844,255.1897735595703,254.269287109375,257.2453308105469,255.16015625,289.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81088638305664,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.000100743236544,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0001060873837559,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,7.835588621674106e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0001060875729308,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.000503230607137,290.6629333496094,294.1499938964844,255.2061309814453,254.281005859375,257.20660400390625,255.17819213867188,289.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88363075256348,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.000100743236544,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0001060873837559,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,7.835588621674106e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0001060875729308,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.000503230607137,290.6629333496094,294.1499938964844,255.2061309814453,254.281005859375,257.20660400390625,255.17819213867188,289.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88363075256348,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,0.0001064888929249,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,7.865243969717994e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001064890820998,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,0.0005051352200098,290.6527404785156,294.1499938964844,255.22218322753903,254.29254150390625,257.1688232421875,255.19580078125,289.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.95444679260254,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0001011245185509,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,0.0001064888929249,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,7.865243969717994e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001064890820998,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,0.0005051352200098,290.6527404785156,294.1499938964844,255.22218322753903,254.29254150390625,257.1688232421875,255.19580078125,289.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.95444679260254,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001014957160805,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,0.0001068797864718,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.894114969531074e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0001068799756467,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771057128906,0.0,0.0,0.0005069894832558,290.6424255371094,294.1499938964844,255.2379302978516,254.3038787841797,257.1318359375,255.2130126953125,289.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.0230655670166,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001014957160805,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,0.0001068797864718,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.894114969531074e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0001068799756467,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771057128906,0.0,0.0,0.0005069894832558,290.6424255371094,294.1499938964844,255.2379302978516,254.3038787841797,257.1318359375,255.2130126953125,289.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.0230655670166,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001016766400425,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0001070703074219,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,7.908186671556905e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0001070704965968,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.0005078932153992,290.63720703125,294.1499938964844,255.24566650390625,254.3094787597656,257.1137390136719,255.221435546875,289.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.05626678466797,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001018552429741,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.0001072583836503,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,7.922077929833904e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0001072585728252,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.0005087854224257,290.6319580078125,294.1499938964844,255.2533264160156,254.3150329589844,257.0957946777344,255.22976684570312,289.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.08894729614257,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001022025680867,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,0.0001076241387636,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,7.949092105263844e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001076243206625,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0005105203599669,290.6213684082031,294.1499938964844,255.2683868408203,254.32598876953125,257.0605773925781,255.24609375,289.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.152040481567383,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001022025680867,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,0.0001076241387636,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,7.949092105263844e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001076243206625,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0005105203599669,290.6213684082031,294.1499938964844,255.2683868408203,254.32598876953125,257.0605773925781,255.24609375,289.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.152040481567383,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0001025364472297,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,0.0001079757348634,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,7.975060725584626e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,0.0001079759167623,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,0.0005121882422827,290.61065673828125,294.1499938964844,255.2830505371093,254.3367614746093,257.0262756347656,255.26193237304688,289.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.2119369506836,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
