time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0001025364472297,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,0.0001079757348634,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,7.975060725584626e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,0.0001079759167623,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,0.0005121882422827,290.61065673828125,294.1499938964844,255.2830505371093,254.3367614746093,257.0262756347656,255.26193237304688,289.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.2119369506836,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,0.0001083143797586,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,8.000072557479143e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001083145543816,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0005137946573086,290.5998229980469,294.1499938964844,255.2973175048828,254.34732055664065,256.9927062988281,255.27737426757807,289.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26911735534668,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,0.0001083143797586,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,8.000072557479143e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001083145543816,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0005137946573086,290.5998229980469,294.1499938964844,255.2973175048828,254.34732055664065,256.9927062988281,255.27737426757807,289.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26911735534668,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.0001086385309463,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,8.024014823604375e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001086387128452,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,0.0005153323290869,290.5888671875,294.1499938964844,255.3111724853516,254.357666015625,256.9600524902344,255.29226684570312,289.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815060615539,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.32280921936035,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.0001086385309463,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,8.024014823604375e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001086387128452,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906799316406,0.0,0.0,0.0005153323290869,290.5888671875,294.1499938964844,255.3111724853516,254.357666015625,256.9600524902344,255.29226684570312,289.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468499535766572e-08,0.0010992181487381,-0.0447815060615539,0.0,0.0,0.0,-0.0134726781398057,60.0,-25.32280921936035,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.0001033154258038,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0001087960263248,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,8.035647624637932e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,0.0001087962082237,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,0.0005160794244147,290.5833435058594,294.1499938964844,255.31793212890625,254.36276245117188,256.94403076171875,255.299545288086,289.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.3486442565918,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001034614251693,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001089497745851,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,8.047003211686388e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0001089499492081,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0005168087081983,290.5777893066406,294.1499938964844,255.3245849609375,254.3678131103516,256.9281921386719,255.30670166015625,289.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.37367820739746,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.0001037447000271,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001092480815714,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,8.069035538937896e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0001092482561944,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0005182237946428,290.56658935546875,294.1499938964844,255.3375244140625,254.37774658203125,256.8970642089844,255.32066345214844,289.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189695083492552e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.421850204467773,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.0001037447000271,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0001092480815714,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,8.069035538937896e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0001092482561944,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0005182237946428,290.56658935546875,294.1499938964844,255.3375244140625,254.37774658203125,256.8970642089844,255.32066345214844,289.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189695083492552e-08,0.0011053845519199,-0.0466655530035495,0.0,0.0,0.0,-0.0138302035629749,60.0,-25.421850204467773,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001095350817195,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,8.090233313851058e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0001095352563424,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,0.0005195852136239,290.5552673339844,294.1499938964844,255.3500061035156,254.3874664306641,256.86669921875,255.3340606689453,289.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524887442588,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.467248916625977,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001095350817195,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,8.090233313851058e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0001095352563424,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,0.0005195852136239,290.5552673339844,294.1499938964844,255.3500061035156,254.3874664306641,256.86669921875,255.3340606689453,289.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.852927056233966e-08,0.0011082879500463,-0.0475524887442588,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.467248916625977,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0001042790318024,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001098107604775,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,8.11059435363859e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.0001098109278245,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0005208929651416,290.5438232421875,294.1499938964844,255.35812377929688,254.3935089111328,256.83709716796875,255.3456420898437,289.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855439876119817e-08,0.001111076795496,-0.0484043024480342,0.0,0.0,0.0,-0.0141602391377091,60.0,-25.511531829833984,-0.0,-8.417111274638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0001042790318024,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001098107604775,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,8.11059435363859e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.0001098109278245,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0005208929651416,290.5438232421875,294.1499938964844,255.35812377929688,254.3935089111328,256.83709716796875,255.3456420898437,289.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855439876119817e-08,0.001111076795496,-0.0484043024480342,0.0,0.0,0.0,-0.0141602391377091,60.0,-25.511531829833984,-0.0,-8.417111274638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.000104530925455,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001100760127883,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0005221512401476,290.5322570800781,294.1499938964844,255.35836791992188,254.39273071289065,256.8080749511719,255.3526306152344,288.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.916928482614821e-08,0.0011137601686641,-0.0492238365113735,0.0,0.0,0.0,-0.0143158240243792,60.0,-25.557861328125,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.000104530925455,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001100760127883,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0005221512401476,290.5322570800781,294.1499938964844,255.35836791992188,254.39273071289065,256.8080749511719,255.3526306152344,288.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.916928482614821e-08,0.0011137601686641,-0.0492238365113735,0.0,0.0,0.0,-0.0143158240243792,60.0,-25.557861328125,-0.0,-8.457821110141597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0001046532634063,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001102048408938,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,8.139701094478369e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,0.0001102050082408,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0005227623623795,290.52642822265625,294.1499938964844,255.355697631836,254.38992309570312,256.7937316894531,255.3536529541016,288.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.9321706901109792e-08,0.001115063438192,-0.0496218167245388,0.0,0.0,0.0,-0.0143913859501481,60.0,-25.58224868774414,-0.0,-8.477627488900907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0001047735131578,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001103314716601,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,8.149054337991402e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,0.0001103316390071,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0005233630072325,290.52056884765625,294.1499938964844,255.35125732421875,254.3855743408203,256.77947998046875,255.35308837890625,288.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471533718729013e-08,0.0011163444723933,-0.050012994557619,0.0,0.0,0.0,-0.0144656607881188,60.0,-25.60737419128418,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0001050075516104,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001105779228964,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,8.167256601154804e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0001105780902435,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0005245321081019,290.5087890625,294.1499938964844,255.3373107910156,254.3724670410156,256.7511291503906,255.3469696044922,288.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763126246630246e-08,0.0011188376229256,-0.0507742464542388,0.0,0.0,0.0,-0.0146102141588926,60.0,-25.65989875793457,-0.0,-8.535118212193994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0001050075516104,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001105779228964,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,8.167256601154804e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0001105780902435,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0005245321081019,290.5087890625,294.1499938964844,255.3373107910156,254.3724670410156,256.7511291503906,255.3469696044922,288.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763126246630246e-08,0.0011188376229256,-0.0507742464542388,0.0,0.0,0.0,-0.0146102141588926,60.0,-25.65989875793457,-0.0,-8.535118212193994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001108158903662,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0001108160577132,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0005256609874777,290.49688720703125,294.1499938964844,255.3170166015625,254.35386657714844,256.722900390625,255.33401489257807,288.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044685911102533e-08,0.0011212448589503,-0.0515092201530933,0.0,0.0,0.0,-0.0147497933357954,60.0,-25.715431213378903,-0.0,-8.57189021985505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001108158903662,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0001108160577132,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0005256609874777,290.49688720703125,294.1499938964844,255.3170166015625,254.35386657714844,256.722900390625,255.33401489257807,288.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044685911102533e-08,0.0011212448589503,-0.0515092201530933,0.0,0.0,0.0,-0.0147497933357954,60.0,-25.715431213378903,-0.0,-8.57189021985505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0001054519234457,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001110458761104,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,8.20181958260946e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,0.0001110460361815,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0005267519154585,290.4848937988281,294.1499938964844,255.29090881347656,254.3302154541016,256.6947326660156,255.3145751953125,288.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316791804475546e-08,0.001123571419157,-0.0522194392979145,0.0,0.0,0.0,-0.0148846870288252,60.0,-25.77369880676269,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0001054519234457,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001110458761104,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,8.20181958260946e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,0.0001110460361815,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0005267519154585,290.4848937988281,294.1499938964844,255.29090881347656,254.3302154541016,256.6947326660156,255.3145751953125,288.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123591675423,2.0316791804475546e-08,0.001123571419157,-0.0522194392979145,0.0,0.0,0.0,-0.0148846870288252,60.0,-25.77369880676269,-0.0,-8.60750191122861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0001056630135281,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001112681638915,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,8.218237053370103e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0001112683239625,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.000527806347236,290.4727478027344,294.1499938964844,255.259506225586,254.3019561767578,256.6664733886719,255.28912353515625,288.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579795645403465e-08,0.0011258200975134,-0.0529058277606964,0.0,0.0,0.0,-0.0150150684639811,60.0,-25.83442687988281,-0.0,-8.641993076707878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0001056630135281,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001112681638915,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,8.218237053370103e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0001112683239625,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.000527806347236,290.4727478027344,294.1499938964844,255.259506225586,254.3019561767578,256.6664733886719,255.28912353515625,288.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258405866101,2.0579795645403465e-08,0.0011258200975134,-0.0529058277606964,0.0,0.0,0.0,-0.0150150684639811,60.0,-25.83442687988281,-0.0,-8.641993076707878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,0.000105765851913,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001113764592446,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,8.226236241171136e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001113766193157,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0005283200880512,290.4666748046875,294.1499938964844,255.2419586181641,254.2862243652344,256.6522827148437,255.2742462158203,288.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.070793136965676e-08,0.0011269155656918,-0.0532402135431766,0.0,0.0,0.0,-0.0150785902515053,60.0,-25.86563873291016,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0001058669440681,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0001114829137804,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,8.234098640969023e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.0001114830665756,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0005288250977173,290.4605407714844,294.1499938964844,255.22329711914065,254.2695159912109,256.6380310058594,255.25808715820312,288.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280133621767,2.0833880398640762e-08,0.0011279925238341,-0.0535688698291778,0.0,0.0,0.0,-0.0151410279795527,60.0,-25.897321701049805,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001060636641341,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001116900675697,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,8.24939925223589e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0001116902276407,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0005298077594488,290.4482116699219,294.1499938964844,255.18280029296875,254.2333374023437,256.6093139648437,255.2222900390625,288.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078982115341205e-08,0.0011300881160423,-0.0542084090411663,0.0,0.0,0.0,-0.0152625348418951,60.0,-25.96192169189453,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001060636641341,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001116900675697,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,8.24939925223589e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0001116902276407,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0005298077594488,290.4482116699219,294.1499938964844,255.18280029296875,254.2333374023437,256.6093139648437,255.2222900390625,288.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078982115341205e-08,0.0011300881160423,-0.0542084090411663,0.0,0.0,0.0,-0.0152625348418951,60.0,-25.96192169189453,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0001062527953763,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001118892323574,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,8.264109055744484e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001118893851526,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0005307525279931,290.4357604980469,294.1499938964844,255.13853454589844,254.19387817382807,256.58026123046875,255.1819000244141,288.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321241036057,2.1314626508228685e-08,0.0011321027996018,-0.054823201149702,0.0,0.0,0.0,-0.0153793515637516,60.0,-26.027925491333008,-0.0,-8.738725654211522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0001062527953763,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001118892323574,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,8.264109055744484e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001118893851526,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0005307525279931,290.4357604980469,294.1499938964844,255.13853454589844,254.19387817382807,256.58026123046875,255.1819000244141,288.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321241036057,2.1314626508228685e-08,0.0011321027996018,-0.054823201149702,0.0,0.0,0.0,-0.0153793515637516,60.0,-26.027925491333008,-0.0,-8.738725654211522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0001064339739969,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.000112080022518,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,8.278200402855873e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0001120801753131,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0005316575989127,290.4232177734375,294.1499938964844,255.0910186767578,254.15155029296875,256.5508117675781,255.13780212402344,288.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340543860569,2.1540362382666e-08,0.0011340328492224,-0.0554120913147926,0.0,0.0,0.0,-0.0154912574216723,60.0,-26.094762802124023,-0.0,-8.76854926445958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0001064339739969,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.000112080022518,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,8.278200402855873e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0001120801753131,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0005316575989127,290.4232177734375,294.1499938964844,255.0910186767578,254.15155029296875,256.5508117675781,255.13780212402344,288.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340543860569,2.1540362382666e-08,0.0011340328492224,-0.0554120913147926,0.0,0.0,0.0,-0.0154912574216723,60.0,-26.094762802124023,-0.0,-8.76854926445958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,0.00010660613043,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001122613175539,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,8.291590347653255e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.000112261463073,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.000532517558895,290.4105834960937,294.1499938964844,255.04074096679688,254.10682678222656,256.5209045410156,255.0902404785156,288.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358885094523,2.1754857471023573e-08,0.0011358667397871,-0.0559716038405895,0.0,0.0,0.0,-0.015597591176629,60.0,-26.161937713623047,-0.0,-8.79693473621046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82440185546875,0.0,0.0,0.00010660613043,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001122613175539,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,8.291590347653255e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.000112261463073,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.000532517558895,290.4105834960937,294.1499938964844,255.04074096679688,254.10682678222656,256.5209045410156,255.0902404785156,288.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358885094523,2.1754857471023573e-08,0.0011358667397871,-0.0559716038405895,0.0,0.0,0.0,-0.015597591176629,60.0,-26.161937713623047,-0.0,-8.79693473621046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0001066888144123,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0001123483889386,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,8.298022294184193e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0001123485417338,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0005329306586645,290.4042358398437,294.1499938964844,255.0147399902344,254.0836944580078,256.5057678222656,255.06539916992188,288.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367694241926,2.1857880838638263e-08,0.0011367475381121,-0.0562403202056884,0.0,0.0,0.0,-0.0156486630439758,60.0,-26.19547462463379,-0.0,-8.810584262164411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0001067686680471,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0001124324771808,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,8.304232324007899e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001124326226999,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0005333294975571,290.3978576660156,294.1499938964844,254.9882354736328,254.06011962890625,256.4905090332031,255.0398864746093,288.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376200709491,2.1957367479785723e-08,0.0011375981848686,-0.0564998053014278,0.0,0.0,0.0,-0.0156979840248823,60.0,-26.228837966918945,-0.0,-8.823776198596536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.000106919746031,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.000112591565994,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,8.315982995554805e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,0.0001125917115132,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0005340842180885,290.3850402832031,294.1499938964844,254.9340057373047,254.0118865966797,256.45965576171875,254.9873809814453,288.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392296291887,2.2145593803202253e-08,0.0011392075102776,-0.0569907091557979,0.0,0.0,0.0,-0.015791293233633,60.0,-26.29483222961425,-0.0,-8.848761012814067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.000106919746031,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.000112591565994,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,8.315982995554805e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,0.0001125917115132,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0005340842180885,290.3850402832031,294.1499938964844,254.9340057373047,254.0118865966797,256.45965576171875,254.9873809814453,288.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392296291887,2.2145593803202253e-08,0.0011392075102776,-0.0569907091557979,0.0,0.0,0.0,-0.015791293233633,60.0,-26.29483222961425,-0.0,-8.848761012814067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
