time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001070594371412,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0001127386713051,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,8.326847455464303e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,0.0001127388095483,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0005347820115275,290.3721008300781,294.1499938964844,254.87857055664065,253.96258544921875,256.42822265625,254.9330291748047,288.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717882663,2.2319635917256164e-08,0.0011406955309212,-0.0574445836246013,0.0,0.0,0.0,-0.0158775728195905,60.0,-26.35914421081543,-0.0,-8.871894152662207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001070594371412,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,0.0001127386713051,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,8.326847455464303e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,0.0001127388095483,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0005347820115275,290.3721008300781,294.1499938964844,254.87857055664065,253.96258544921875,256.42822265625,254.9330291748047,288.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717882663,2.2319635917256164e-08,0.0011406955309212,-0.0574445836246013,0.0,0.0,0.0,-0.0158775728195905,60.0,-26.35914421081543,-0.0,-8.871894152662207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649841308594,0.0,0.0,0.0001071855222107,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0001128714429796,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,8.3366539911367e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,0.0001128715884988,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0005354118766263,290.35906982421875,294.1499938964844,254.8224334716797,253.91262817382807,256.39630126953125,254.87754821777344,288.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476724481634853e-08,0.0011420386144891,-0.0578542165458202,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.42130279541016,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649841308594,0.0,0.0,0.0001071855222107,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0001128714429796,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,8.3366539911367e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,0.0001128715884988,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0005354118766263,290.35906982421875,294.1499938964844,254.8224334716797,253.91262817382807,256.39630126953125,254.87754821777344,288.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476724481634853e-08,0.0011420386144891,-0.0578542165458202,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.42130279541016,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.00011298913887,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,8.345346577698365e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0005359701463021,290.3459777832031,294.1499938964844,254.76611328125,253.86248779296875,256.3638916015625,254.8213806152344,288.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.480504989624023,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.00011298913887,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,8.345346577698365e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0005359701463021,290.3459777832031,294.1499938964844,254.76611328125,253.86248779296875,256.3638916015625,254.8213806152344,288.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.480504989624023,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001073474995791,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.000113042013254,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,8.349252311745659e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.0001130421514972,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0005362210213206,290.33941650390625,294.1499938964844,254.738037109375,253.8374786376953,256.3475036621094,254.79318237304688,288.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.50872802734375,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73504638671875,0.0,0.0,0.0001073937746696,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0001130907476181,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,8.352851727977395e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0001130908858613,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0005364521639421,290.3327941894531,294.1499938964844,254.71011352539065,253.8125915527344,256.3309936523437,254.76499938964844,288.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.53595924377441,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001074740212061,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001131752578658,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,8.359093044418842e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,0.000113175388833,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0005368530983105,290.31951904296875,294.1499938964844,254.6549530029297,253.763412475586,256.2975769042969,254.70899963378903,288.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.587177276611328,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001074740212061,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001131752578658,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,8.359093044418842e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,0.000113175388833,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0005368530983105,290.31951904296875,294.1499938964844,254.6549530029297,253.763412475586,256.2975769042969,254.70899963378903,288.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.587177276611328,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.000113241650979,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,8.363997039850801e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0005371680599637,290.3061828613281,294.1499938964844,254.6011505126953,253.71539306640625,256.26373291015625,254.6538848876953,288.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.63340187072754,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.000113241650979,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,8.363997039850801e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0005371680599637,290.3061828613281,294.1499938964844,254.6011505126953,253.71539306640625,256.26373291015625,254.6538848876953,288.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.63340187072754,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0001132889519794,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,8.367490227101371e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0005373924504965,290.2927551269531,294.1499938964844,254.5491943359375,253.66897583007807,256.2294921875,254.6002197265625,288.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.674013137817383,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0001132889519794,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,8.367490227101371e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0005373924504965,290.2927551269531,294.1499938964844,254.5491943359375,253.66897583007807,256.2294921875,254.6002197265625,288.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.674013137817383,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001076078187907,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.000113316156785,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,8.369499846594408e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0005375214968807,290.2792358398437,294.1499938964844,254.4996337890625,253.62461853027344,256.19488525390625,254.54849243164065,288.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70834732055664,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001076078187907,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.000113316156785,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,8.369499846594408e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0005375214968807,290.2792358398437,294.1499938964844,254.4996337890625,253.62461853027344,256.19488525390625,254.54849243164065,288.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.70834732055664,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.0001076130502042,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.0001133216646849,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,8.369906572625041e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,0.0001133217883761,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.0005375476321205,290.2724609375,294.1499938964844,254.47589111328125,253.6033630371093,256.1774597167969,254.52359008789065,288.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.3009304683796472e-08,0.0011465923162177,-0.0592427887022495,0.0,0.0,0.0,-0.0162194706499576,60.0,-26.722820281982425,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.0001076135522453,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,0.0001133221885538,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,8.369945135200396e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001133223195211,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,0.0005375501350499,290.2656555175781,294.1499938964844,254.45294189453125,253.5827789306641,256.15997314453125,254.4993133544922,288.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.735610961914062,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0001133063487941,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,8.368775161216035e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0001133064724854,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0005374749889597,290.2519836425781,294.1499938964844,254.4096527099609,253.5438995361328,256.1249084472656,254.45301818847656,288.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75560760498047,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0001133063487941,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,8.368775161216035e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0001133064724854,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0005374749889597,290.2519836425781,294.1499938964844,254.4096527099609,253.5438995361328,256.1249084472656,254.45301818847656,288.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75560760498047,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0001075613690773,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001132672405219,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,8.365886606043205e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.000537289539352,290.23828125,294.1499938964844,254.3702850341797,253.50845336914065,256.0896911621094,254.4102478027344,288.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76723289489746,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0001075613690773,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001132672405219,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,8.365886606043205e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.000537289539352,290.23828125,294.1499938964844,254.3702850341797,253.50845336914065,256.0896911621094,254.4102478027344,288.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76723289489746,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0001075004474841,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0001132030884036,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,8.361148502444848e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0001132032120949,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0005369852297008,290.2244873046875,294.1499938964844,254.3353271484375,253.4768829345703,256.05450439453125,254.3715057373047,288.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.2868904991923955e-08,0.001145392190665,-0.0588767640292644,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.769834518432617,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,0.0001075004474841,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0001132030884036,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,8.361148502444848e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0001132032120949,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0005369852297008,290.2244873046875,294.1499938964844,254.3353271484375,253.4768829345703,256.05450439453125,254.3715057373047,288.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.2868904991923955e-08,0.001145392190665,-0.0588767640292644,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.769834518432617,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,0.0001074141837307,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001131122480728,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,8.354438614333048e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,0.0001131123717641,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0005365543765947,290.2106628417969,294.1499938964844,254.3053131103516,253.4496459960937,256.0193786621094,254.3369598388672,288.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.2761387441505576e-08,0.0011444730916991,-0.058596447110176,0.0,0.0,0.0,-0.0160965695977211,60.0,-26.763256072998047,-0.0,-8.930746986379746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,0.0001074141837307,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001131122480728,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,8.354438614333048e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,0.0001131123717641,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0005365543765947,290.2106628417969,294.1499938964844,254.3053131103516,253.4496459960937,256.0193786621094,254.3369598388672,288.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.2761387441505576e-08,0.0011444730916991,-0.058596447110176,0.0,0.0,0.0,-0.0160965695977211,60.0,-26.763256072998047,-0.0,-8.930746986379746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,0.0001073611492756,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0001130564050981,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.530029296875,0.0,0.0,8.350313873961568e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037841796875,0.0,0.0,0.0001130565215134,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0005362894735299,290.2037048339844,294.1499938964844,254.2923126220703,253.4377899169922,256.0018920898437,254.3217010498047,288.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.269529275622517e-08,0.001143908011727,-0.0584241189062595,0.0,0.0,0.0,-0.0160638038069009,60.0,-26.755584716796875,-0.0,-8.921928440486226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0001073005769285,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001129926167777,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,8.345602691406384e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,0.000112992733193,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0005359869101084,290.1967468261719,294.1499938964844,254.2807464599609,253.4272003173828,255.9844665527344,254.3077087402344,288.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432853061705,2.26197993669075e-08,0.0011432626051828,-0.0582272820174694,0.0,0.0,0.0,-0.0160263795405626,60.0,-26.74526023864746,-0.0,-8.911862181548713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,0.000107155785372,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.00011284014181,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,8.334340964211151e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,0.0001128402582253,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0005352636799216,290.1828308105469,294.1499938964844,254.2621307373047,253.4099884033203,255.9498443603516,254.28350830078125,288.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742337495,2.2439348157377026e-08,0.0011417198693379,-0.0577567555010318,0.0,0.0,0.0,-0.0159369241446256,60.0,-26.71643829345703,-0.0,-8.887823810255213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,0.000107155785372,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.00011284014181,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,8.334340964211151e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,0.0001128402582253,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0005352636799216,290.1828308105469,294.1499938964844,254.2621307373047,253.4099884033203,255.9498443603516,254.28350830078125,288.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141742337495,2.2439348157377026e-08,0.0011417198693379,-0.0577567555010318,0.0,0.0,0.0,-0.0159369241446256,60.0,-26.71643829345703,-0.0,-8.887823810255213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001069785430445,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,0.0001126534989452,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,8.320555207319558e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,0.0001126536153606,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,0.0005343783413991,290.1688537597656,294.1499938964844,254.25,253.3984832763672,255.91574096679688,254.26573181152344,288.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221846884253864e-08,0.0011398316128179,-0.0571807585656642,0.0,0.0,0.0,-0.0158274266868829,60.0,-26.673805236816406,-0.0,-8.85844357867427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001069785430445,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,0.0001126534989452,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,8.320555207319558e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,0.0001126536153606,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,0.0005343783413991,290.1688537597656,294.1499938964844,254.25,253.3984832763672,255.91574096679688,254.26573181152344,288.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398538481444,2.221846884253864e-08,0.0011398316128179,-0.0571807585656642,0.0,0.0,0.0,-0.0158274266868829,60.0,-26.673805236816406,-0.0,-8.85844357867427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64794921875,0.0,0.0,0.000112436558993,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,8.304532093461603e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001124366754083,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0005333492881618,290.1548156738281,294.1499938964844,254.24234008789065,253.39083862304688,255.8821258544922,254.25303649902344,288.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961735541253802e-08,0.0011376367183402,-0.0565111935138702,0.0,0.0,0.0,-0.0157001540064811,60.0,-26.620189666748047,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.0001067725315806,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64794921875,0.0,0.0,0.000112436558993,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,8.304532093461603e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001124366754083,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0005333492881618,290.1548156738281,294.1499938964844,254.24234008789065,253.39083862304688,255.8821258544922,254.25303649902344,288.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376586044207,2.1961735541253802e-08,0.0011376367183402,-0.0565111935138702,0.0,0.0,0.0,-0.0157001540064811,60.0,-26.620189666748047,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,0.0001065413089236,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.0001121930690715,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,8.286548109026626e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001121931854868,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0005321942735463,290.1407775878906,294.1499938964844,254.2366943359375,253.38487243652344,255.8491973876953,254.2444763183593,288.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351947905495,2.1673589145621012e-08,0.0011351731372997,-0.0557596236467361,0.0,0.0,0.0,-0.0155573105439543,60.0,-26.55655288696289,-0.0,-8.78617427702011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,0.0001065413089236,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.0001121930690715,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,8.286548109026626e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001121931854868,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0005321942735463,290.1407775878906,294.1499938964844,254.2366943359375,253.38487243652344,255.8491973876953,254.2444763183593,288.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351947905495,2.1673589145621012e-08,0.0011351731372997,-0.0557596236467361,0.0,0.0,0.0,-0.0155573105439543,60.0,-26.55655288696289,-0.0,-8.78617427702011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001064167008735,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,0.0001120618544518,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,8.276856533484533e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,0.0001120619635912,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,0.0005315718590281,290.1337280273437,294.1499938964844,254.2345733642578,253.38247680664065,255.8329620361328,254.2411193847656,288.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338671902194,2.1518307136148e-08,0.0011338456533849,-0.0553545542061328,0.0,0.0,0.0,-0.0154803311452269,60.0,-26.52210807800293,-0.0,-8.765632486529287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50701904296875,0.0,0.0,0.0001062843366526,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,0.0001119224762078,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,8.266561781056225e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001119225853472,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0005309107364155,290.1266784667969,294.1499938964844,254.23291015625,253.3804473876953,255.81689453125,254.2384033203125,288.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324568185955,2.1353367074539165e-08,0.0011324353981763,-0.0549242720007896,0.0,0.0,0.0,-0.015398564748466,60.0,-26.48537254333496,-0.0,-8.743840140823522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0001059999121935,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.0001116229541366,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,8.2444392319303e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.000111623063276,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,0.0005294899456202,290.1125793457031,294.1499938964844,254.2308349609375,253.3774261474609,255.78521728515625,254.23426818847656,288.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099892526530312e-08,0.0011294051073491,-0.0539995245635509,0.0,0.0,0.0,-0.015222854912281,60.0,-26.40654754638672,-0.0,-8.697100639665224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
