time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0001059999121935,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.0001116229541366,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,8.2444392319303e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.000111623063276,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,0.0005294899456202,290.1125793457031,294.1499938964844,254.2308349609375,253.3774261474609,255.78521728515625,254.23426818847656,288.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099892526530312e-08,0.0011294051073491,-0.0539995245635509,0.0,0.0,0.0,-0.015222854912281,60.0,-26.40654754638672,-0.0,-8.697100639665224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0001056846667779,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0001112909885705,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,8.219920709962025e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.0001112910977099,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,0.0005279152537696,290.09844970703125,294.1499938964844,254.2303009033203,253.37567138671875,255.7543334960937,254.2321319580078,288.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260671308264,2.0606089279340267e-08,0.0011260465253144,-0.0529744438827037,0.0,0.0,0.0,-0.0150281116366386,60.0,-26.31827163696289,-0.0,-8.645444893318199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0001056846667779,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0001112909885705,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,8.219920709962025e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.0001112910977099,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,0.0005279152537696,290.09844970703125,294.1499938964844,254.2303009033203,253.37567138671875,255.7543334960937,254.2321319580078,288.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260671308264,2.0606089279340267e-08,0.0011260465253144,-0.0529744438827037,0.0,0.0,0.0,-0.0150281116366386,60.0,-26.31827163696289,-0.0,-8.645444893318199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613342285156,0.0,0.0,0.0001053419473464,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,0.0001109300937969,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40728759765625,0.0,0.0,8.193264511646703e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001109302029362,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,0.0005262033664621,290.0843200683594,294.1499938964844,254.23114013671875,253.37506103515625,255.7241058349609,254.2313690185547,288.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179022897082177e-08,0.0011223952751606,-0.0518598593771457,0.0,0.0,0.0,-0.0148163987323641,60.0,-26.222637176513672,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613342285156,0.0,0.0,0.0001053419473464,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,0.0001109300937969,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40728759765625,0.0,0.0,8.193264511646703e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0001109302029362,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,0.0005262033664621,290.0843200683594,294.1499938964844,254.23114013671875,253.37506103515625,255.7241058349609,254.2313690185547,288.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179022897082177e-08,0.0011223952751606,-0.0518598593771457,0.0,0.0,0.0,-0.0148163987323641,60.0,-26.222637176513672,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,0.0001049699203576,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0001105383271351,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,8.164328755810857e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001105384289985,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,0.0005243450286798,290.0701904296875,294.1499938964844,254.23321533203125,253.37545776367188,255.694564819336,254.2319183349609,288.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.9715431065492346e-08,0.0011184316826984,-0.0506497323513031,0.0,0.0,0.0,-0.014586579054594,60.0,-26.11900520324707,-0.0,-8.528896699999677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461669921875,0.0,0.0,0.0001049699203576,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0001105383271351,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,8.164328755810857e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001105384289985,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,0.0005243450286798,290.0701904296875,294.1499938964844,254.23321533203125,253.37545776367188,255.694564819336,254.2319183349609,288.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.9715431065492346e-08,0.0011184316826984,-0.0506497323513031,0.0,0.0,0.0,-0.014586579054594,60.0,-26.11900520324707,-0.0,-8.528896699999677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0001047735859174,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0001103315807995,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,8.14905870356597e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,0.0001103316826629,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58013916015625,0.0,0.0,0.000523364287801,290.0631103515625,294.1499938964844,254.23464965820312,253.37599182128903,255.6800994873047,254.2327117919922,288.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163594899699,1.947077699071542e-08,0.0011163399321958,-0.0500110164284706,0.0,0.0,0.0,-0.0144652957096695,60.0,-26.063865661621094,-0.0,-8.497020331788009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.0001045707249431,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,0.0001101179586839,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3784484863281,0.0,0.0,8.133280061883852e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.0001101180605473,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.0005223509506322,290.0560302734375,294.1499938964844,254.23634338378903,253.37673950195312,255.6658172607422,254.2337646484375,288.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141978902742,1.9217992530684572e-08,0.0011141786817461,-0.0493510141968727,0.0,0.0,0.0,-0.0143399806693196,60.0,-26.0069637298584,-0.0,-8.464147782660802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,0.0001041475043166,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0001096722917282,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,8.100363629637286e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417663574219,0.0,0.0,0.0001096723935916,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0005202369648031,290.0418701171875,294.1499938964844,254.2403717041016,253.3787536621093,255.6377868652344,254.236557006836,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88837623596192,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,0.0001041475043166,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0001096722917282,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,8.100363629637286e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417663574219,0.0,0.0,0.0001096723935916,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0005202369648031,290.0418701171875,294.1499938964844,254.2403717041016,253.3787536621093,255.6377868652344,254.236557006836,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.88837623596192,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001037028778227,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,0.0001092040765797,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,8.065781730692834e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0001092041784431,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0005180159932933,290.0277404785156,294.1499938964844,254.24514770507807,253.3813934326172,255.610580444336,254.2402801513672,288.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813658911942184e-08,0.0011049327440559,-0.0465268306434154,0.0,0.0,0.0,-0.013803887180984,60.0,-25.763259887695312,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001037028778227,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,0.0001092040765797,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497009277344,0.0,0.0,8.065781730692834e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,0.0001092041784431,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0005180159932933,290.0277404785156,294.1499938964844,254.24514770507807,253.3813934326172,255.610580444336,254.2402801513672,288.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813658911942184e-08,0.0011049327440559,-0.0465268306434154,0.0,0.0,0.0,-0.013803887180984,60.0,-25.763259887695312,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0001087191849364,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,8.029967284528539e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001087192795239,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.0005157158593647,290.0135803222656,294.1499938964844,254.25050354003903,253.384521484375,255.5840301513672,254.2446136474609,288.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562816978511364e-08,0.0011000270023941,-0.0450279228389263,0.0,0.0,0.0,-0.0135194463655352,60.0,-25.6336669921875,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0001087191849364,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,8.029967284528539e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001087192795239,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.0005157158593647,290.0135803222656,294.1499938964844,254.25050354003903,253.384521484375,255.5840301513672,254.2446136474609,288.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562816978511364e-08,0.0011000270023941,-0.0450279228389263,0.0,0.0,0.0,-0.0135194463655352,60.0,-25.6336669921875,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708190917969,0.0,0.0,0.000102769867226,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,0.0001082215749192,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210754394531,0.0,0.0,7.993213512236252e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,0.0001082216695067,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,0.0005133554222993,289.9994506835937,294.1499938964844,254.2562866210937,253.38800048828125,255.5582733154297,254.24954223632807,288.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973999095171166e-08,0.0010949926218017,-0.0434894040226936,0.0,0.0,0.0,-0.0132275475189089,60.0,-25.499887466430664,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708190917969,0.0,0.0,0.000102769867226,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,0.0001082215749192,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3210754394531,0.0,0.0,7.993213512236252e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,0.0001082216695067,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,0.0005133554222993,289.9994506835937,294.1499938964844,254.2562866210937,253.38800048828125,255.5582733154297,254.24954223632807,288.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973999095171166e-08,0.0010949926218017,-0.0434894040226936,0.0,0.0,0.0,-0.0132275475189089,60.0,-25.499887466430664,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36334228515625,0.0,0.0,0.0001025306555675,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,0.0001079696739907,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,7.974608888616785e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0001079697685781,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0005121605354361,289.9924011230469,294.1499938964844,254.25927734375,253.38983154296875,255.54568481445312,254.25216674804688,288.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675929970233483e-08,0.0010924440575763,-0.0427104644477367,0.0,0.0,0.0,-0.0130797829478979,60.0,-25.432024002075195,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,0.000102290417999,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44927978515625,0.0,0.0,0.0001077166889444,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,7.955923501867801e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0001077167835319,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0005109605262987,289.9853515625,294.1499938964844,254.2623291015625,253.39170837402344,255.5332946777344,254.2548828125,288.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,-0.0129313832148909,60.0,-25.363725662231445,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409729003906,0.0,0.0,0.0001018091934383,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001072099330485,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,0.000107210027636,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,0.0005085567245259,289.97125244140625,294.1499938964844,254.2684631347656,253.3954925537109,255.509017944336,254.2604522705078,288.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776953077306644e-08,0.001084757503122,-0.0403607189655303,0.0,0.0,0.0,-0.0126341236755251,60.0,-25.22657966613769,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409729003906,0.0,0.0,0.0001018091934383,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001072099330485,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,7.918494520708919e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,0.000107210027636,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,0.0005085567245259,289.97125244140625,294.1499938964844,254.2684631347656,253.3954925537109,255.509017944336,254.2604522705078,288.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776953077306644e-08,0.001084757503122,-0.0403607189655303,0.0,0.0,0.0,-0.0126341236755251,60.0,-25.22657966613769,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0001013306755339,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,0.0001067060438799,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,7.881276542320848e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0005061664851382,289.9571838378906,294.1499938964844,254.2745513916016,253.3992462158203,255.48538208007807,254.26611328125,288.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.089569091796875,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0001013306755339,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,0.0001067060438799,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,7.881276542320848e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0005061664851382,289.9571838378906,294.1499938964844,254.2745513916016,253.3992462158203,255.48538208007807,254.26611328125,288.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.089569091796875,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.000106210623926,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641906738281,0.0,0.0,7.844685023883358e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0005038164090365,289.943115234375,294.1499938964844,254.28042602539065,253.40283203125,255.46246337890625,254.2717437744141,288.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594506936305152e-08,0.0010746471816673,-0.0372690483927726,0.0,0.0,0.0,-0.0120479371398687,60.0,-24.954252243041992,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0001008602193905,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.000106210623926,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641906738281,0.0,0.0,7.844685023883358e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0005038164090365,289.943115234375,294.1499938964844,254.28042602539065,253.40283203125,255.46246337890625,254.2717437744141,288.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594506936305152e-08,0.0010746471816673,-0.0372690483927726,0.0,0.0,0.0,-0.0120479371398687,60.0,-24.954252243041992,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0001004010118776,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,0.0001057270637829,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,7.808969530742615e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.0001057271510944,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,0.0005015226197429,289.9290466308594,294.1499938964844,254.2859039306641,253.40611267089844,255.4401092529297,254.27723693847656,288.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022334404728554e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,-0.0117642888799309,60.0,-24.82133102416992,-0.0,-7.802581336591174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0001004010118776,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,0.0001057270637829,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,7.808969530742615e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23004150390625,0.0,0.0,0.0001057271510944,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,0.0005015226197429,289.9290466308594,294.1499938964844,254.2859039306641,253.40611267089844,255.4401092529297,254.27723693847656,288.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022334404728554e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,-0.0117642888799309,60.0,-24.82133102416992,-0.0,-7.802581336591174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,0.0001001771452138,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,0.0001054913154803,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,7.791557436576113e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,0.0001054914027918,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,0.000500404392369,289.9220275878906,294.1499938964844,254.2884521484375,253.4075927734375,255.42919921875,254.2798614501953,288.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743393090237532e-08,0.001067369710654,-0.0350430384278297,0.0,0.0,0.0,-0.0116260051727294,60.0,-24.75645446777344,-0.0,-7.767823717586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,9.99575131572783e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,0.0001052600346156,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,7.774474943289533e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,0.0001052601146511,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0004993072943761,289.9150085449219,294.1499938964844,254.2908630371093,253.4089508056641,255.4184417724609,254.2823944091797,288.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469727555559533e-08,0.0010650297626852,-0.0343271791934967,0.0,0.0,0.0,-0.0114903384819626,60.0,-24.692604064941406,-0.0,-7.73379866814139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.000104812446807,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,7.74141590227373e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001048125268425,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.0004971841117367,289.9010009765625,294.1499938964844,254.29510498046875,253.41123962402344,255.3973388671875,254.28713989257807,288.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.56839942932129,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.000104812446807,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,7.74141590227373e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001048125268425,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.0004971841117367,289.9010009765625,294.1499938964844,254.29510498046875,253.41123962402344,255.3973388671875,254.28713989257807,288.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.56839942932129,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,9.91287815850228e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0001043873417074,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.000104387421743,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0004951676237396,289.8869934082031,294.1499938964844,254.2985076904297,253.412826538086,255.3767547607422,254.29132080078125,288.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.44976234436035,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,9.91287815850228e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0001043873417074,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,7.710017962381244e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.000104387421743,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0004951676237396,289.8869934082031,294.1499938964844,254.2985076904297,253.412826538086,255.3767547607422,254.29132080078125,288.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.44976234436035,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,9.87482926575467e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,0.0001039866692735,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937866210937,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,0.0001039867493091,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0004932670271955,289.8729858398437,294.1499938964844,254.3008728027344,253.41360473632807,255.356674194336,254.2948455810547,288.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33736228942871,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,9.87482926575467e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,0.0001039866692735,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937866210937,0.0,0.0,7.680424459977075e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,0.0001039867493091,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0004932670271955,289.8729858398437,294.1499938964844,254.3008728027344,253.41360473632807,255.356674194336,254.2948455810547,288.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33736228942871,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,9.83924837782979e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,0.0001036119865602,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,7.652750355191529e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,0.0001036120665958,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.0004914897144772,289.8589782714844,294.1499938964844,254.30206298828125,253.4134216308593,255.33709716796875,254.29751586914065,288.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.23201370239257,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,9.83924837782979e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,0.0001036119865602,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,7.652750355191529e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,0.0001036120665958,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.0004914897144772,289.8589782714844,294.1499938964844,254.30206298828125,253.4134216308593,255.33709716796875,254.29751586914065,288.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.23201370239257,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,9.822475112741812e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,0.0001034353554132,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,0.0001034354354487,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,0.000490651873406,289.8519897460937,294.1499938964844,254.3021697998047,253.4129333496093,255.3274841308593,254.2984619140625,288.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.18221473693848,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,0.0001032643849612,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,7.627076411154121e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14727783203125,0.0,0.0,0.0001032644577207,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0004898408660665,289.844970703125,294.1499938964844,254.3019256591797,253.4121551513672,255.3179626464844,254.29920959472656,288.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.133848190307617,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
