time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,0.0001029440172715,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0004883211804553,289.8309936523437,294.1499938964844,254.30029296875,253.40968322753903,255.29920959472656,254.2998809814453,288.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.043014526367188,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,0.0001029440172715,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,7.603414269397035e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0004883211804553,289.8309936523437,294.1499938964844,254.30029296875,253.40968322753903,255.29920959472656,254.2998809814453,288.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.043014526367188,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,7.581801037304103e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0004869331314694,289.8169860839844,294.1499938964844,254.29698181152344,253.40586853027344,255.28082275390625,254.2993011474609,288.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.960006713867188,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,7.581801037304103e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0004869331314694,289.8169860839844,294.1499938964844,254.29698181152344,253.40586853027344,255.28082275390625,254.2993011474609,288.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.960006713867188,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651611328125,0.0,0.0,9.722843969939277e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0001023861914291,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.275634765625,0.0,0.0,0.0004856751475017,289.802978515625,294.1499938964844,254.2918701171875,253.40057373046875,255.2627410888672,254.2974090576172,287.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88465118408203,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651611328125,0.0,0.0,9.722843969939277e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,0.0001023861914291,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,7.56221343181096e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.275634765625,0.0,0.0,0.0004856751475017,289.802978515625,294.1499938964844,254.2918701171875,253.40057373046875,255.2627410888672,254.2974090576172,287.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88465118408203,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,0.0001021478674374,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597351074219,0.0,0.0,0.0004845446383114,289.7889709472656,294.1499938964844,254.28477478027344,253.39366149902344,255.2449188232422,254.29405212402344,287.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.8170108795166,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,0.0001021478674374,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597351074219,0.0,0.0,0.0004845446383114,289.7889709472656,294.1499938964844,254.28477478027344,253.39366149902344,255.2449188232422,254.29405212402344,287.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.8170108795166,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,0.0001020389972836,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,7.536569319199771e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,0.0001020390700432,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,0.0004840282199438,289.781982421875,294.1499938964844,254.28042602539065,253.3895721435547,255.2360992431641,254.291748046875,287.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537081236318e-09,0.0010324409231543,-0.024352902546525,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.78627014160156,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,9.680075163487344e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0001019358169287,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,0.0001019358896883,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,0.000483538780827,289.77496337890625,294.1499938964844,254.2755279541016,253.38504028320312,255.2273101806641,254.2890625,287.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536455181091696e-09,0.0010313969105482,-0.0240332670509815,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.757190704345703,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,9.662380034569652e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0001017494796542,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.0001017495524138,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,0.0004826548974961,289.76092529296875,294.1499938964844,254.2639923095703,253.37452697753903,255.20985412597656,254.28233337402344,287.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315977322899016e-09,0.0010295115644112,-0.0234559923410415,0.0,0.0,0.0,-0.0094311479479074,60.0,-23.704984664916992,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,9.662380034569652e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0001017494796542,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,7.515186007367447e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.0001017495524138,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,0.0004826548974961,289.76092529296875,294.1499938964844,254.2639923095703,253.37452697753903,255.20985412597656,254.28233337402344,287.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315977322899016e-09,0.0010295115644112,-0.0234559923410415,0.0,0.0,0.0,-0.0094311479479074,60.0,-23.704984664916992,-0.0,-7.226523734971124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0001015877569443,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,7.503241067752242e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0001015878297039,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.000481887749629,289.7468566894531,294.1499938964844,254.25,253.36203002929688,255.1925201416016,254.2738342285156,287.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124622835088305e-09,0.0010278753470629,-0.0229549538344144,0.0,0.0,0.0,-0.0093362852931022,60.0,-23.660057067871094,-0.0,-7.203568941349658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,9.647022670833394e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0001015877569443,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,7.503241067752242e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0001015878297039,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.000481887749629,289.7468566894531,294.1499938964844,254.25,253.36203002929688,255.1925201416016,254.2738342285156,287.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124622835088305e-09,0.0010278753470629,-0.0229549538344144,0.0,0.0,0.0,-0.0093362852931022,60.0,-23.660057067871094,-0.0,-7.203568941349658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,9.63393395068124e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001014499284792,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,7.493061275454238e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0001014500012388,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0004812339902855,289.7327880859375,294.1499938964844,254.2347412109375,253.3485107421875,255.1752319335937,254.26345825195312,287.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264896554872,8.961542619090324e-09,0.0010264808079227,-0.0225279368460178,0.0,0.0,0.0,-0.009255439043045,60.0,-23.62246894836425,-0.0,-7.184034700458143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,9.63393395068124e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664733886719,0.0,0.0,0.0001014499284792,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05401611328125,0.0,0.0,7.493061275454238e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0001014500012388,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0004812339902855,289.7327880859375,294.1499938964844,254.2347412109375,253.3485107421875,255.1752319335937,254.26345825195312,287.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264896554872,8.961542619090324e-09,0.0010264808079227,-0.0225279368460178,0.0,0.0,0.0,-0.009255439043045,60.0,-23.62246894836425,-0.0,-7.184034700458143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,9.62297635851428e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,0.0001013345390674,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,7.484538218704984e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,0.000101334611827,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,0.0004806866345461,289.7186889648437,294.1499938964844,254.2194976806641,253.3350524902344,255.15802001953125,254.25167846679688,287.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253220098093,8.8250109442356e-09,0.0010253132786601,-0.0221704225987195,0.0,0.0,0.0,-0.0091877542436122,60.0,-23.59095764160156,-0.0,-7.16770074404849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,9.62297635851428e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,0.0001013345390674,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,7.484538218704984e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,0.000101334611827,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805419921875,0.0,0.0,0.0004806866345461,289.7186889648437,294.1499938964844,254.2194976806641,253.3350524902344,255.15802001953125,254.25167846679688,287.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253220098093,8.8250109442356e-09,0.0010253132786601,-0.0221704225987195,0.0,0.0,0.0,-0.0091877542436122,60.0,-23.59095764160156,-0.0,-7.16770074404849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,9.618202602723612e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,0.0001012842694763,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,7.480825297534466e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,0.0001012843349599,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.0004804481868632,289.71160888671875,294.1499938964844,254.21188354492188,253.32833862304688,255.14942932128903,254.24542236328125,287.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248132748529,8.765527859111444e-09,0.0010248045437037,-0.0220146626234054,0.0,0.0,0.0,-0.0091582657769322,60.0,-23.57708549499512,-0.0,-7.160590342891737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,9.61385521804914e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,0.0001012384964269,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,7.477444160031155e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,0.0001012385619105,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,0.0004802310431841,289.7045593261719,294.1499938964844,254.2042694091797,253.32164001464844,255.140853881836,254.23898315429688,287.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243500582873,8.711363186364451e-09,0.0010243413271382,-0.0218728259205818,0.0,0.0,0.0,-0.0091314129531383,60.0,-23.564285278320312,-0.0,-7.154118719654434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492553710937,0.0,0.0,9.606326784705745e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,0.0001011592103168,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,7.47158846934326e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,0.0001011592758004,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,0.000479854963487,289.6903991699219,294.1499938964844,254.1890411376953,253.3082427978516,255.1237335205078,254.2257080078125,287.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235478403046,8.617553781675724e-09,0.0010235392255708,-0.0216271728277206,0.0,0.0,0.0,-0.0090849082916975,60.0,-23.541643142700195,-0.0,-7.142917013425176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492553710937,0.0,0.0,9.606326784705745e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202087402344,0.0,0.0,0.0001011592103168,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,7.47158846934326e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,0.0001011592758004,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,0.000479854963487,289.6903991699219,294.1499938964844,254.1890411376953,253.3082427978516,255.1237335205078,254.2257080078125,287.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235478403046,8.617553781675724e-09,0.0010235392255708,-0.0216271728277206,0.0,0.0,0.0,-0.0090849082916975,60.0,-23.541643142700195,-0.0,-7.142917013425176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,9.600161865819246e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,0.000101094294223,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,7.466793613275513e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,0.0001010943597066,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,0.0004795470449607,289.6762084960937,294.1499938964844,254.17379760742188,253.2948608398437,255.10665893554688,254.2119598388672,287.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228909086436,8.540737894691121e-09,0.0010228822939097,-0.0214260183274745,0.0,0.0,0.0,-0.009046827442944,60.0,-23.52288246154785,-0.0,-7.133751012133871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,9.600161865819246e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,0.000101094294223,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,7.466793613275513e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,0.0001010943597066,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,0.0004795470449607,289.6762084960937,294.1499938964844,254.17379760742188,253.2948608398437,255.10665893554688,254.2119598388672,287.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228909086436,8.540737894691121e-09,0.0010228822939097,-0.0214260183274745,0.0,0.0,0.0,-0.009046827442944,60.0,-23.52288246154785,-0.0,-7.133751012133871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0001010421328828,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,7.462940993718803e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,0.0001010421983664,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.000479299633298,289.6619873046875,294.1499938964844,254.1585388183593,253.281494140625,255.08963012695312,254.1978454589844,287.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479017488127738e-09,0.0010223544668406,-0.0212643910199403,0.0,0.0,0.0,-0.0090162297710776,60.0,-23.507474899291992,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,9.59520839387551e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0001010421328828,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,7.462940993718803e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,0.0001010421983664,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.000479299633298,289.6619873046875,294.1499938964844,254.1585388183593,253.281494140625,255.08963012695312,254.1978454589844,287.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479017488127738e-09,0.0010223544668406,-0.0212643910199403,0.0,0.0,0.0,-0.0090162297710776,60.0,-23.507474899291992,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,9.591349225956948e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,0.0001010014893836,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,7.459938933607191e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001010015548672,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,0.0004791068495251,289.6477355957031,294.1499938964844,254.14321899414065,253.26809692382807,255.07264709472656,254.18345642089844,287.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430920850344137e-09,0.0010219431715086,-0.0211384389549493,0.0,0.0,0.0,-0.0089923860505223,60.0,-23.495023727416992,-0.0,-7.12065784114202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,9.591349225956948e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,0.0001010014893836,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,7.459938933607191e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001010015548672,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,0.0004791068495251,289.6477355957031,294.1499938964844,254.14321899414065,253.26809692382807,255.07264709472656,254.18345642089844,287.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430920850344137e-09,0.0010219431715086,-0.0211384389549493,0.0,0.0,0.0,-0.0089923860505223,60.0,-23.495023727416992,-0.0,-7.12065784114202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,9.58970922511071e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,0.0001009842235362,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,7.458664185833186e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0001009842890198,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0004790249513462,289.6405944824219,294.1499938964844,254.1355438232422,253.2613983154297,255.0641632080078,254.1761779785156,287.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410490082155775e-09,0.0010217685485258,-0.0210849344730377,0.0,0.0,0.0,-0.0089822569862008,60.0,-23.489606857299805,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.588312241248786e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,0.0001009695188258,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,7.457577885361388e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,0.0001009695770335,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,0.0004789551894646,289.6334533691406,294.1499938964844,254.1278533935547,253.25469970703125,255.05569458007807,254.1688537597656,287.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393083561486492e-09,0.0010216196533292,-0.0210393518209457,0.0,0.0,0.0,-0.0089736282825469,60.0,-23.484798431396484,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,9.586058149579912e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0001009457773761,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,7.45582437957637e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001009458428598,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0004788425867445,289.619140625,294.1499938964844,254.1124267578125,253.2412567138672,255.0387725830078,254.1540679931641,287.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.364990478071377e-09,0.001021379372105,-0.0209657847881317,0.0,0.0,0.0,-0.0089597012847661,60.0,-23.476720809936523,-0.0,-7.112802791198193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,9.586058149579912e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0001009457773761,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,7.45582437957637e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001009458428598,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0004788425867445,289.619140625,294.1499938964844,254.1124267578125,253.2412567138672,255.0387725830078,254.1540679931641,287.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.364990478071377e-09,0.001021379372105,-0.0209657847881317,0.0,0.0,0.0,-0.0089597012847661,60.0,-23.476720809936523,-0.0,-7.112802791198193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,9.584454528521746e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0001009288898785,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,7.454576552845538e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,0.0001009289480862,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05419921875,0.0,0.0,0.0004787624930031,289.6047668457031,294.1499938964844,254.096908569336,253.227783203125,255.0218811035156,254.1391143798828,287.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212168563157,8.345000246379186e-09,0.0010212084744125,-0.0209134351462125,0.0,0.0,0.0,-0.0089497910812497,60.0,-23.47049331665039,-0.0,-7.11042176249066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,9.584454528521746e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,0.0001009288898785,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273376464844,0.0,0.0,7.454576552845538e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,0.0001009289480862,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05419921875,0.0,0.0,0.0004787624930031,289.6047668457031,294.1499938964844,254.096908569336,253.227783203125,255.0218811035156,254.1391143798828,287.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212168563157,8.345000246379186e-09,0.0010212084744125,-0.0209134351462125,0.0,0.0,0.0,-0.0089497910812497,60.0,-23.47049331665039,-0.0,-7.11042176249066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,9.583346400177106e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,0.0001009172192425,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91314697265625,0.0,0.0,7.453715079464018e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,0.0001009172774502,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0004787071375176,289.59039306640625,294.1499938964844,254.0813140869141,253.2142333984375,255.0050048828125,254.1240081787109,287.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021098694764,8.33118463106075e-09,0.0010210903128609,-0.0208772532641887,0.0,0.0,0.0,-0.0089429421350359,60.0,-23.46564292907715,-0.0,-7.108776856057375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,9.583346400177106e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,0.0001009172192425,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91314697265625,0.0,0.0,7.453715079464018e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,0.0001009172774502,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0004787071375176,289.59039306640625,294.1499938964844,254.0813140869141,253.2142333984375,255.0050048828125,254.1240081787109,287.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021098694764,8.33118463106075e-09,0.0010210903128609,-0.0208772532641887,0.0,0.0,0.0,-0.0089429421350359,60.0,-23.46564292907715,-0.0,-7.108776856057375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,9.582626807969064e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0001009096449706,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,7.453155558323488e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0001009097031783,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004786712233908,289.5759582519531,294.1499938964844,254.0655975341797,253.2006225585937,254.98817443847656,254.1087646484375,287.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.322215805378619e-09,0.0010210135951638,-0.0208537671715021,0.0,0.0,0.0,-0.0089384960010647,60.0,-23.46210479736328,-0.0,-7.10770891032553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,9.582626807969064e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0001009096449706,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,7.453155558323488e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0001009097031783,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004786712233908,289.5759582519531,294.1499938964844,254.0655975341797,253.2006225585937,254.98817443847656,254.1087646484375,287.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.322215805378619e-09,0.0010210135951638,-0.0208537671715021,0.0,0.0,0.0,-0.0089384960010647,60.0,-23.46210479736328,-0.0,-7.10770891032553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,9.58236851147376e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,0.0001009069310384,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,7.452954741893336e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774108886719,0.0,0.0,0.0001009069892461,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0004786583303939,289.5687561035156,294.1499938964844,254.0577087402344,253.1937866210937,254.9797515869141,254.10108947753903,287.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.318998823142465e-09,0.0010209861211478,-0.0208453424274921,0.0,0.0,0.0,-0.0089369006454944,60.0,-23.46073532104492,-0.0,-7.107325927790954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
