time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179077148437,0.0,0.0,9.58217860898003e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811706542969,0.0,0.0,0.0001009049228741,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,7.452806312358007e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.870361328125,0.0,0.0,0.0001009049810818,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,0.0004786488134413,289.5614929199219,294.1499938964844,254.04977416992188,253.1869354248047,254.97134399414065,254.09336853027344,287.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316622057691347e-09,0.0010209657484665,-0.0208391174674034,0.0,0.0,0.0,-0.0089357225224375,60.0,-23.45956420898437,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001009019979392,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,0.000478634960018,289.5469970703125,294.1499938964844,254.0338134765625,253.1731414794922,254.9545440673828,254.07781982421875,287.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.45764541625977,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001009019979392,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,7.452590216416866e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,0.000478634960018,289.5469970703125,294.1499938964844,254.0338134765625,253.1731414794922,254.9545440673828,254.07781982421875,287.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.45764541625977,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0004786235222127,289.532470703125,294.1499938964844,254.0177154541016,253.15924072265625,254.937744140625,254.0621337890625,287.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.456104278564453,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0004786235222127,289.532470703125,294.1499938964844,254.0177154541016,253.15924072265625,254.937744140625,254.0621337890625,287.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.456104278564453,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,0.0001008966501103,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,7.452195131918415e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,0.0004786096105817,289.5179138183594,294.1499938964844,254.0014495849609,253.14523315429688,254.9209747314453,254.0463104248047,287.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.45470428466797,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,0.0001008966501103,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,7.452195131918415e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,0.0004786096105817,289.5179138183594,294.1499938964844,254.0014495849609,253.14523315429688,254.9209747314453,254.0463104248047,287.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.45470428466797,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,9.580924961483106e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.827392578125,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81378173828125,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0004785862693097,289.5032958984375,294.1499938964844,253.98501586914065,253.131088256836,254.90419006347656,254.03033447265625,287.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983900255687e-09,0.001020832103677,-0.0207981653511524,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.45315170288086,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,9.580924961483106e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.827392578125,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81378173828125,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0004785862693097,289.5032958984375,294.1499938964844,253.98501586914065,253.131088256836,254.90419006347656,254.03033447265625,287.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983900255687e-09,0.001020832103677,-0.0207981653511524,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.45315170288086,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,9.580611367709936e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,0.0001008884282782,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201904296875,0.0,0.0,7.451587589457631e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,0.0004785706114489,289.4960021972656,294.1499938964844,253.9767303466797,253.1239471435547,254.89581298828125,254.02227783203125,287.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.452260971069336,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,9.580185724189504e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.0001008839390124,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,7.451256533386186e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.00010088399722,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275817871094,0.0,0.0,0.0004785493365488,289.4886779785156,294.1499938964844,253.9683990478516,253.1167907714844,254.88742065429688,254.0142059326172,287.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291761943723941e-09,0.0010207531740888,-0.0207740161567926,0.0,0.0,0.0,-0.0089233983308076,60.0,-23.45122718811035,-0.0,-7.104083010744945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,9.579069592291488e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0001008721883408,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,7.450388511642814e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,0.0001008722465485,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,0.0004784936027135,289.4739990234375,294.1499938964844,253.9515838623047,253.1023406982422,254.87066650390625,253.9979248046875,287.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277853957849857e-09,0.0010206343140453,-0.0207375921308994,0.0,0.0,0.0,-0.0089165037497878,60.0,-23.448665618896484,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,9.579069592291488e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,0.0001008721883408,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,7.450388511642814e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,0.0001008722465485,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,0.0004784936027135,289.4739990234375,294.1499938964844,253.9515838623047,253.1023406982422,254.87066650390625,253.9979248046875,287.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277853957849857e-09,0.0010206343140453,-0.0207375921308994,0.0,0.0,0.0,-0.0089165037497878,60.0,-23.448665618896484,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,9.577425953466444e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001008548788377,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,7.449110125890002e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,0.0001008549297694,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.000478411471704,289.45928955078125,294.1499938964844,253.9345703125,253.0877227783203,254.85389709472656,253.98147583007807,287.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257362793528955e-09,0.0010204591089859,-0.02068392932415,0.0,0.0,0.0,-0.0089063448831439,60.0,-23.445098876953125,-0.0,-7.099988863501494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,9.577425953466444e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001008548788377,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,7.449110125890002e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,0.0001008549297694,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.000478411471704,289.45928955078125,294.1499938964844,253.9345703125,253.0877227783203,254.85389709472656,253.98147583007807,287.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257362793528955e-09,0.0010204591089859,-0.02068392932415,0.0,0.0,0.0,-0.0089063448831439,60.0,-23.445098876953125,-0.0,-7.099988863501494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,9.57521770033054e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568420410156,0.0,0.0,0.0001008316248771,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,7.447392272297293e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,0.0001008316830848,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0004783011972904,289.444580078125,294.1499938964844,253.9173278808593,253.0729217529297,254.83712768554688,253.96487426757807,287.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229848802443485e-09,0.0010202238336205,-0.0206118766218423,0.0,0.0,0.0,-0.0088927056640386,60.0,-23.440454483032227,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,9.57521770033054e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568420410156,0.0,0.0,0.0001008316248771,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,7.447392272297293e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,0.0001008316830848,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0004783011972904,289.444580078125,294.1499938964844,253.9173278808593,253.0729217529297,254.83712768554688,253.96487426757807,287.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202320991083,8.229848802443485e-09,0.0010202238336205,-0.0206118766218423,0.0,0.0,0.0,-0.0088927056640386,60.0,-23.440454483032227,-0.0,-7.096715393117847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,9.572315320838244e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0001008010658551,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,7.445135270245373e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,0.0001008011167868,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,0.0004781562311109,289.4298095703125,294.1499938964844,253.8998413085937,253.0579376220703,254.82034301757807,253.9480895996093,287.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199227835983,8.193681289014876e-09,0.0010199146345257,-0.0205171592533588,0.0,0.0,0.0,-0.0088747758418321,60.0,-23.43439292907715,-0.0,-7.09241305685282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,9.572315320838244e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0001008010658551,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,7.445135270245373e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,0.0001008011167868,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,0.0004781562311109,289.4298095703125,294.1499938964844,253.8998413085937,253.0579376220703,254.82034301757807,253.9480895996093,287.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199227835983,8.193681289014876e-09,0.0010199146345257,-0.0205171592533588,0.0,0.0,0.0,-0.0088747758418321,60.0,-23.43439292907715,-0.0,-7.09241305685282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,9.570586553309111e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334655761719,0.0,0.0,0.0001007828614092,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479553222656,0.0,0.0,7.443790673278272e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001007829123409,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,0.0004780698800459,289.42242431640625,294.1499938964844,253.8910217285156,253.0503692626953,254.8119506835937,253.93963623046875,287.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197386145591,8.172140297801889e-09,0.0010197303490713,-0.0204607471823692,0.0,0.0,0.0,-0.0088640972971916,60.0,-23.430805206298828,-0.0,-7.089850839747669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,9.568631503498182e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,0.0001007622777251,290.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,7.442269998136908e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,0.0001007623286568,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,0.0004779722366947,289.4150390625,294.1499938964844,253.8821258544922,253.0427398681641,254.8035583496093,253.93115234375,287.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195302311331,8.147782004641613e-09,0.0010195220820605,-0.0203969553112983,0.0,0.0,0.0,-0.0088520217686891,60.0,-23.426746368408203,-0.0,-7.086954667556712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,9.564103675074875e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,0.0001007145910989,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,7.438748434651643e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0001007146420306,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0004777460417244,289.40020751953125,294.1499938964844,253.8641357421875,253.0273284912109,254.7867584228516,253.91403198242188,287.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190478060394,8.091357805994903e-09,0.0010190396569669,-0.0202491898089647,0.0,0.0,0.0,-0.0088240504264831,60.0,-23.417356491088867,-0.0,-7.080247854673871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,9.564103675074875e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,0.0001007145910989,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,7.438748434651643e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0001007146420306,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0004777460417244,289.40020751953125,294.1499938964844,253.8641357421875,253.0273284912109,254.7867584228516,253.91403198242188,287.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190478060394,8.091357805994903e-09,0.0010190396569669,-0.0202491898089647,0.0,0.0,0.0,-0.0088240504264831,60.0,-23.417356491088867,-0.0,-7.080247854673871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,9.55865325522609e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,0.0001006571910693,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,7.434508734149858e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.000100657242001,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0004774738044943,289.3853759765625,294.1499938964844,253.8458709716797,253.0116729736328,254.7699432373047,253.89675903320312,287.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184670099988,8.023442354954113e-09,0.0010184589773416,-0.0200713258236646,0.0,0.0,0.0,-0.0087903812527656,60.0,-23.406005859375,-0.0,-7.072179641909315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,9.55865325522609e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,0.0001006571910693,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,7.434508734149858e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.000100657242001,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0004774738044943,289.3853759765625,294.1499938964844,253.8458709716797,253.0116729736328,254.7699432373047,253.89675903320312,287.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184670099988,8.023442354954113e-09,0.0010184589773416,-0.0200713258236646,0.0,0.0,0.0,-0.0087903812527656,60.0,-23.406005859375,-0.0,-7.072179641909315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,9.552237315801904e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001005896338028,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,7.429518882418051e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,0.0001005896847345,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,0.0004771533422172,289.3705444335937,294.1499938964844,253.8273162841797,252.99578857421875,254.75311279296875,253.8793029785156,287.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017783419229,7.943506297181102e-09,0.0010177755029872,-0.0198619794100523,0.0,0.0,0.0,-0.0087507544085383,60.0,-23.392627716064453,-0.0,-7.06268892258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,9.552237315801904e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0001005896338028,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,7.429518882418051e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,0.0001005896847345,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,0.0004771533422172,289.3705444335937,294.1499938964844,253.8273162841797,252.99578857421875,254.75311279296875,253.8793029785156,287.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017783419229,7.943506297181102e-09,0.0010177755029872,-0.0198619794100523,0.0,0.0,0.0,-0.0087507544085383,60.0,-23.392627716064453,-0.0,-7.06268892258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,9.544816566631198e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,0.0001005114900181,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,7.42374686524272e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705627441406,0.0,0.0,0.0001005115336738,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0004767826467286,289.35565185546875,294.1499938964844,253.8084716796875,252.97964477539065,254.7362518310547,253.86167907714844,287.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169927263632,7.851039818262961e-09,0.0010169848101213,-0.0196198131889104,0.0,0.0,0.0,-0.0087049147114157,60.0,-23.377016067504883,-0.0,-7.051718142747633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,9.544816566631198e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,0.0001005114900181,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,7.42374686524272e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705627441406,0.0,0.0,0.0001005115336738,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0004767826467286,289.35565185546875,294.1499938964844,253.8084716796875,252.97964477539065,254.7362518310547,253.86167907714844,287.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169927263632,7.851039818262961e-09,0.0010169848101213,-0.0196198131889104,0.0,0.0,0.0,-0.0087049147114157,60.0,-23.377016067504883,-0.0,-7.051718142747633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,9.54073911998421e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554931640625,0.0,0.0,0.0001004685473162,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,7.420575275318697e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.0001004685982479,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767944335937,0.0,0.0,0.0004765789781231,289.3482360839844,294.1499938964844,253.79893493652344,252.9714813232422,254.72781372070312,253.8527984619141,287.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165582643821,7.800236012656114e-09,0.0010165504645556,-0.0194867588579654,0.0,0.0,0.0,-0.0086797289550304,60.0,-23.36832618713379,-0.0,-7.045694871976593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,9.536389552522452e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.000100422752439,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679382324219,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,0.0001004227960947,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76885986328125,0.0,0.0,0.0004763617180287,289.3407897949219,294.1499938964844,253.789306640625,252.9632263183593,254.7193756103516,253.84385681152344,287.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.746044694556531e-09,0.0010160870151594,-0.0193448308855295,0.0,0.0,0.0,-0.008652864024043,60.0,-23.359066009521484,-0.0,-7.039271565645322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,9.52690897975117e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,0.0001003229190246,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533508300781,0.0,0.0,7.40981922717765e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,0.0001003229626803,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,0.0004758881696034,289.32586669921875,294.1499938964844,253.7698211669922,252.946533203125,254.70245361328125,253.8258819580078,287.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150846792384,7.627924070163772e-09,0.0010150769958272,-0.019035467877984,0.0,0.0,0.0,-0.0085943071171641,60.0,-23.33899307250977,-0.0,-7.025282400263677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,9.52690897975117e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,0.0001003229190246,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533508300781,0.0,0.0,7.40981922717765e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,0.0001003229626803,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,0.0004758881696034,289.32586669921875,294.1499938964844,253.7698211669922,252.946533203125,254.70245361328125,253.8258819580078,287.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150846792384,7.627924070163772e-09,0.0010150769958272,-0.019035467877984,0.0,0.0,0.0,-0.0085943071171641,60.0,-23.33899307250977,-0.0,-7.025282400263677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,9.51651090872474e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,0.0001002134158625,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,7.401731272693723e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.0001002134667942,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,0.0004753687535412,289.3109436035156,294.1499938964844,253.75,252.92955017089844,254.68551635742188,253.8077087402344,287.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498362819546855e-09,0.0010139691876247,-0.0186961367726326,0.0,0.0,0.0,-0.0085300784558057,60.0,-23.31660842895508,-0.0,-7.009953861825124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,9.51651090872474e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,0.0001002134158625,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,7.401731272693723e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,0.0001002134667942,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,0.0004753687535412,289.3109436035156,294.1499938964844,253.75,252.92955017089844,254.68551635742188,253.8077087402344,287.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139767546206,7.498362819546855e-09,0.0010139691876247,-0.0186961367726326,0.0,0.0,0.0,-0.0085300784558057,60.0,-23.31660842895508,-0.0,-7.009953861825124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,9.505131311016156e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0001000935881165,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,7.392880797851831e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,0.0001000936317723,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,0.0004748003266286,289.2960205078125,294.1499938964844,253.72999572753903,252.9124298095703,254.6685485839844,253.7893829345703,287.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127641726285,7.356579789785654e-09,0.0010127568384632,-0.0183247867971658,0.0,0.0,0.0,-0.0084597896784543,60.0,-23.29218864440918,-0.0,-6.993199264115901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,9.505131311016156e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0001000935881165,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,7.392880797851831e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,0.0001000936317723,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,0.0004748003266286,289.2960205078125,294.1499938964844,253.72999572753903,252.9124298095703,254.6685485839844,253.7893829345703,287.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127641726285,7.356579789785654e-09,0.0010127568384632,-0.0183247867971658,0.0,0.0,0.0,-0.0084597896784543,60.0,-23.29218864440918,-0.0,-6.993199264115901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,9.49297464103438e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853332519531,0.0,0.0,9.99655749183148e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,7.3834256909322e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.99656185740605e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,0.0004741931043099,289.2810974121094,294.1499938964844,253.7100067138672,252.8953399658203,254.6515350341797,253.77096557617188,287.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114689357578,7.205120500231032e-09,0.0010114617180079,-0.0179280862212181,0.0,0.0,0.0,-0.0083847055211663,60.0,-23.265607833862305,-0.0,-6.975322719426913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,9.49297464103438e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853332519531,0.0,0.0,9.99655749183148e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,7.3834256909322e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,9.99656185740605e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,0.0004741931043099,289.2810974121094,294.1499938964844,253.7100067138672,252.8953399658203,254.6515350341797,253.77096557617188,287.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114689357578,7.205120500231032e-09,0.0010114617180079,-0.0179280862212181,0.0,0.0,0.0,-0.0083847055211663,60.0,-23.265607833862305,-0.0,-6.975322719426913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
