time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,9.486712951911612e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,9.989963291445748e-05,290.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,7.378555892501026e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,9.989968384616076e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6975402832031,0.0,0.0,0.000473880325444,289.27362060546875,294.1499938964844,253.6999969482422,252.8867950439453,254.6430206298828,253.76174926757807,287.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.1271033519337834e-09,0.0010107946582138,-0.0177237391471862,0.0,0.0,0.0,-0.0083460286259651,60.0,-23.25165367126465,-0.0,-6.966123322627027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,9.480353037361056e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697692871094,0.0,0.0,9.983266500057653e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,7.373608968919143e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838317871094,0.0,0.0,9.98327086563222e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68963623046875,0.0,0.0,0.0004735626571346,289.2661437988281,294.1499938964844,253.69000244140625,252.8782653808593,254.63449096679688,253.7525177001953,287.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047864514220237e-09,0.0010101170046254,-0.017516192048788,0.0,0.0,0.0,-0.0083067463710904,60.0,-23.23741340637207,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,9.467537893215194e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,9.969771053874864e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802917480469,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,9.969775419449434e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.0004729224892798,289.2511901855469,294.1499938964844,253.6699981689453,252.8612060546875,254.617416381836,253.7340850830078,287.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888194459264696e-09,0.0010087516857311,-0.0170979686081409,0.0,0.0,0.0,-0.0082275914028286,60.0,-23.20846366882324,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,9.467537893215194e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,9.969771053874864e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802917480469,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,9.969775419449434e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.0004729224892798,289.2511901855469,294.1499938964844,253.6699981689453,252.8612060546875,254.617416381836,253.7340850830078,287.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888194459264696e-09,0.0010087516857311,-0.0170979686081409,0.0,0.0,0.0,-0.0082275914028286,60.0,-23.20846366882324,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580505371094,0.0,0.0,0.0004722859594039,289.2362365722656,294.1499938964844,253.6499938964844,252.8441772460937,254.60031127929688,253.71568298339844,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729425905405151e-09,0.0010073940502479,-0.0166820958256721,0.0,0.0,0.0,-0.0081488825380802,60.0,-23.179340362548828,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580505371094,0.0,0.0,0.0004722859594039,289.2362365722656,294.1499938964844,253.6499938964844,252.8441772460937,254.60031127929688,253.71568298339844,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729425905405151e-09,0.0010073940502479,-0.0166820958256721,0.0,0.0,0.0,-0.0081488825380802,60.0,-23.179340362548828,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,9.442452574148774e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,9.943354962160812e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,7.344130426645279e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,9.94335932773538e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,0.0004716694238595,289.2212829589844,294.1499938964844,253.6300048828125,252.8271484375,254.58319091796875,253.69729614257807,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060856584459,6.5756422529261735e-09,0.0010060790227726,-0.0162792727351188,0.0,0.0,0.0,-0.0080726454034447,60.0,-23.150821685791016,-0.0,-6.901271376591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,9.442452574148774e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,9.943354962160812e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,7.344130426645279e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,9.94335932773538e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,0.0004716694238595,289.2212829589844,294.1499938964844,253.6300048828125,252.8271484375,254.58319091796875,253.69729614257807,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060856584459,6.5756422529261735e-09,0.0010060790227726,-0.0162792727351188,0.0,0.0,0.0,-0.0080726454034447,60.0,-23.150821685791016,-0.0,-6.901271376591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,9.43065169849433e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60760498046875,0.0,0.0,9.930928354151548e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,7.334951806114987e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,9.930931992130354e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,0.0004710799548774,289.206298828125,294.1499938964844,253.6100006103516,252.8101348876953,254.56602478027344,253.678939819336,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.428613641418224e-09,0.0010048218537122,-0.0158941354602575,0.0,0.0,0.0,-0.0079997573047876,60.0,-23.12331199645996,-0.0,-6.88403147819372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,9.43065169849433e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60760498046875,0.0,0.0,9.930928354151548e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,7.334951806114987e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,9.930931992130354e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,0.0004710799548774,289.206298828125,294.1499938964844,253.6100006103516,252.8101348876953,254.56602478027344,253.678939819336,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048282565549,6.428613641418224e-09,0.0010048218537122,-0.0158941354602575,0.0,0.0,0.0,-0.0079997573047876,60.0,-23.12331199645996,-0.0,-6.88403147819372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,9.425057942280546e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,9.925038466462864e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,7.330601511057466e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51861572265625,0.0,0.0,9.925042104441673e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186218261719,0.0,0.0,0.0004708005872089,289.1988220214844,294.1499938964844,253.6000061035156,252.8016357421875,254.55743408203125,253.6697692871093,287.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042322101071,6.358926274430132e-09,0.0010042259236797,-0.0157115906476974,0.0,0.0,0.0,-0.0079652098938822,60.0,-23.110179901123047,-0.0,-6.875868052702573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,9.419697744306176e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920715332031,0.0,0.0,9.91939305095002e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,7.326432387344539e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,9.919397416524588e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,0.0004705328028649,289.1913146972656,294.1499938964844,253.58999633789065,252.7931365966797,254.54884338378903,253.6605987548828,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292137477714732e-09,0.0010036547901108,-0.0155366361141204,0.0,0.0,0.0,-0.0079320995137095,60.0,-23.097553253173828,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,9.409791528014466e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,9.908961510518566e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,7.318727148231119e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4968566894531,0.0,0.0,9.908965876093134e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,0.0004700379795394,289.17633056640625,294.1499938964844,253.57000732421875,252.7761383056641,254.5316162109375,253.6422576904297,287.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.1687108754426845e-09,0.0010025992523878,-0.0152133144438266,0.0,0.0,0.0,-0.0078709116205573,60.0,-23.07394218444824,-0.0,-6.853610301504888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,9.409791528014466e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,9.908961510518566e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,7.318727148231119e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4968566894531,0.0,0.0,9.908965876093134e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,0.0004700379795394,289.17633056640625,294.1499938964844,253.57000732421875,252.7761383056641,254.5316162109375,253.6422576904297,287.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.1687108754426845e-09,0.0010025992523878,-0.0152133144438266,0.0,0.0,0.0,-0.0078709116205573,60.0,-23.07394218444824,-0.0,-6.853610301504888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,9.401001443620773e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,9.899705764837564e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,7.311891386052594e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,9.89970940281637e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,0.0004695989191532,289.1613464355469,294.1499938964844,253.5500030517578,252.7591552734375,254.5143585205078,253.62388610839844,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.059198032204449e-09,0.0010016628075391,-0.0149264354258775,0.0,0.0,0.0,-0.0078166211023926,60.0,-23.053163528442383,-0.0,-6.840812005748377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,9.401001443620773e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,9.899705764837564e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,7.311891386052594e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,9.89970940281637e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,0.0004695989191532,289.1613464355469,294.1499938964844,253.5500030517578,252.7591552734375,254.5143585205078,253.62388610839844,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.059198032204449e-09,0.0010016628075391,-0.0149264354258775,0.0,0.0,0.0,-0.0078166211023926,60.0,-23.053163528442383,-0.0,-6.840812005748377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,9.39354649744928e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,9.89185500657186e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,7.30609244783409e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,9.891859372146428e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0004692265356425,289.1463317871094,294.1499938964844,253.52999877929688,252.74215698242188,254.4970703125,253.6054534912109,287.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008744429796,5.96631233307221e-09,0.0010008685057982,-0.0146831106394529,0.0,0.0,0.0,-0.0077705737203359,60.0,-23.035228729248047,-0.0,-6.829965570886999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,9.39354649744928e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,9.89185500657186e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,7.30609244783409e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,9.891859372146428e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0004692265356425,289.1463317871094,294.1499938964844,253.52999877929688,252.74215698242188,254.4970703125,253.6054534912109,287.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008744429796,5.96631233307221e-09,0.0010008685057982,-0.0146831106394529,0.0,0.0,0.0,-0.0077705737203359,60.0,-23.035228729248047,-0.0,-6.829965570886999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,9.3874528829474e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,9.885438339551912e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,7.30135288904421e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,9.885441977530718e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,0.0004689221677836,289.1313171386719,294.1499938964844,253.509994506836,252.7251739501953,254.4797515869141,253.5869598388672,287.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002250783145,5.890389953577824e-09,0.0010002192575484,-0.0144842211157083,0.0,0.0,0.0,-0.0077329352498054,60.0,-23.02064514160156,-0.0,-6.821107234600279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,9.3874528829474e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,9.885438339551912e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,7.30135288904421e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,9.885441977530718e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,0.0004689221677836,289.1313171386719,294.1499938964844,253.509994506836,252.7251739501953,254.4797515869141,253.5869598388672,287.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002250783145,5.890389953577824e-09,0.0010002192575484,-0.0144842211157083,0.0,0.0,0.0,-0.0077329352498054,60.0,-23.02064514160156,-0.0,-6.821107234600279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,9.384973236592488e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,9.88282699836418e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,7.299424760276452e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44598388671875,0.0,0.0,9.882831363938747e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399169921875,0.0,0.0,0.0004687983018811,289.1238098144531,294.1499938964844,253.5,252.7166748046875,254.47108459472656,253.57765197753903,287.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999609319493,5.859495999516184e-09,0.0009999549947679,-0.0144032891839742,0.0,0.0,0.0,-0.0077176196500658,60.0,-23.01480293273925,-0.0,-6.817504072387237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,9.382824646309018e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.880564903141932e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,7.297753472812474e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,9.880568541120738e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,0.0004686909669544,289.11627197265625,294.1499938964844,253.4900054931641,252.7081756591797,254.4623870849609,253.56832885742188,287.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997319430112,5.832724969678793e-09,0.0009997261222451,-0.0143331578001379,0.0,0.0,0.0,-0.0077043478377163,60.0,-23.00971412658692,-0.0,-6.814382658149043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,9.379679249832408e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,9.877252159640192e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,7.295307295862585e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,9.87725652521476e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0004685338644776,289.1012268066406,294.1499938964844,253.47000122070312,252.691162109375,254.4449920654297,253.549545288086,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993966668844,5.7935323205526865e-09,0.0009993908461183,-0.0142304869368672,0.0,0.0,0.0,-0.0076849185861647,60.0,-23.002254486083984,-0.0,-6.809813868358108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,9.379679249832408e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,9.877252159640192e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,7.295307295862585e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,9.87725652521476e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,0.0004685338644776,289.1012268066406,294.1499938964844,253.47000122070312,252.691162109375,254.4449920654297,253.549545288086,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993966668844,5.7935323205526865e-09,0.0009993908461183,-0.0142304869368672,0.0,0.0,0.0,-0.0076849185861647,60.0,-23.002254486083984,-0.0,-6.809813868358108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,9.37790027819574e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,9.87537860055454e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,7.293923408724368e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095458984375,0.0,0.0,9.875382966129108e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,0.0004684450104832,289.0861511230469,294.1499938964844,253.4499969482422,252.6741485595703,254.4275360107422,253.53062438964844,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992070263251,5.771362499018551e-09,0.0009992013219743,-0.0141724087297916,0.0,0.0,0.0,-0.0076739275828003,60.0,-22.998167037963867,-0.0,-6.807230334970883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,9.37790027819574e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,9.87537860055454e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,7.293923408724368e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095458984375,0.0,0.0,9.875382966129108e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,0.0004684450104832,289.0861511230469,294.1499938964844,253.4499969482422,252.6741485595703,254.4275360107422,253.53062438964844,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992070263251,5.771362499018551e-09,0.0009992013219743,-0.0141724087297916,0.0,0.0,0.0,-0.0076739275828003,60.0,-22.998167037963867,-0.0,-6.807230334970883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,9.377539390698077e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,9.87499879556708e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,7.29364255676046e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949279785156,0.0,0.0,9.875002433545887e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,0.0004684269952122,289.071044921875,294.1499938964844,253.42999267578125,252.6571350097656,254.41004943847656,253.5115203857422,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991684928536,5.7668638753227705e-09,0.0009991627885028,-0.0141606228426098,0.0,0.0,0.0,-0.0076716970652341,60.0,-22.997568130493164,-0.0,-6.806705954431892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,9.377539390698077e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,9.87499879556708e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40435791015625,0.0,0.0,7.29364255676046e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949279785156,0.0,0.0,9.875002433545887e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,0.0004684269952122,289.071044921875,294.1499938964844,253.42999267578125,252.6571350097656,254.41004943847656,253.5115203857422,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991684928536,5.7668638753227705e-09,0.0009991627885028,-0.0141606228426098,0.0,0.0,0.0,-0.0076716970652341,60.0,-22.997568130493164,-0.0,-6.806705954431892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,9.378422691952436e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,9.875928662950172e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,7.294329407159239e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,9.87593230092898e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,0.0004684710875153,289.0559387207031,294.1499938964844,253.4100036621093,252.6400909423828,254.3925170898437,253.49220275878903,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992625564336,5.777860856426287e-09,0.0009992567356675,-0.014189432375133,0.0,0.0,0.0,-0.0076771490275859,60.0,-23.00029182434082,-0.0,-6.807987773527202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112243652344,0.0,0.0,9.378422691952436e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,9.875928662950172e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,7.294329407159239e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,9.87593230092898e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690856933594,0.0,0.0,0.0004684710875153,289.0559387207031,294.1499938964844,253.4100036621093,252.6400909423828,254.3925170898437,253.49220275878903,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992625564336,5.777860856426287e-09,0.0009992567356675,-0.014189432375133,0.0,0.0,0.0,-0.0076771490275859,60.0,-23.00029182434082,-0.0,-6.807987773527202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037170410156,0.0,0.0,9.37930672080256e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44464111328125,0.0,0.0,9.876859985524788e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822021484375,0.0,0.0,7.29501698515378e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,9.876863623503596e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612121582031,0.0,0.0,0.0004685152671299,289.0483703613281,294.1499938964844,253.3999938964844,252.63156127929688,254.3837432861328,253.48245239257807,287.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999356736429,5.788876489276617e-09,0.0009993509156629,-0.0142182894051074,0.0,0.0,0.0,-0.0076826093718409,60.0,-23.0028076171875,-0.0,-6.80927172425072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,9.380464325658976e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,9.878078708425164e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,7.295917748706415e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656311035156,0.0,0.0,9.878082346403973e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0004685730964411,289.040771484375,294.1499938964844,253.38999938964844,252.6230316162109,254.3749389648437,253.47267150878903,287.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994800202548,5.803296065920449e-09,0.0009994741994887,-0.0142560638487339,0.0,0.0,0.0,-0.0076897577382624,60.0,-23.006017684936523,-0.0,-6.810952157820793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,9.38353332458064e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,9.881310688797385e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,7.298304990399629e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.881314326776192e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.0004687264154199,289.0256042480469,294.1499938964844,253.3699951171875,252.6059417724609,254.35731506347656,253.4529266357422,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998070308938,5.841532590977749e-09,0.0009998012101277,-0.014356231316924,0.0,0.0,0.0,-0.0077087129466235,60.0,-23.01431465148925,-0.0,-6.815409392402216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,9.38353332458064e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,9.881310688797385e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,7.298304990399629e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.881314326776192e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.0004687264154199,289.0256042480469,294.1499938964844,253.3699951171875,252.6059417724609,254.35731506347656,253.4529266357422,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998070308938,5.841532590977749e-09,0.0009998012101277,-0.014356231316924,0.0,0.0,0.0,-0.0077087129466235,60.0,-23.01431465148925,-0.0,-6.815409392402216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,9.387431055074558e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.885415056487544e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,7.301335426745936e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362121582031,0.0,0.0,9.885418694466352e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0004689210909418,289.0104064941406,294.1499938964844,253.3500061035156,252.58883666992188,254.33963012695312,253.4329833984375,287.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002221679314,5.8900821997553984e-09,0.0010002163471654,-0.0144834145903587,0.0,0.0,0.0,-0.0077327811159193,60.0,-23.02501106262207,-0.0,-6.821070996920754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,9.387431055074558e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.885415056487544e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,7.301335426745936e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362121582031,0.0,0.0,9.885418694466352e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0004689210909418,289.0104064941406,294.1499938964844,253.3500061035156,252.58883666992188,254.33963012695312,253.4329833984375,287.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002221679314,5.8900821997553984e-09,0.0010002163471654,-0.0144834145903587,0.0,0.0,0.0,-0.0077327811159193,60.0,-23.02501106262207,-0.0,-6.821070996920754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.391922503709792e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,9.890144428936765e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,7.304829341592267e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,9.890148066915572e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,0.0004691454523708,288.99517822265625,294.1499938964844,253.3300018310547,252.5717163085937,254.3218994140625,253.4128570556641,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.9460369961072965e-09,0.0010006946977227,-0.0146299973130226,0.0,0.0,0.0,-0.0077605205588042,60.0,-23.03740119934082,-0.0,-6.827599463576918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.391922503709792e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,9.890144428936765e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,7.304829341592267e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,9.890148066915572e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40594482421875,0.0,0.0,0.0004691454523708,288.99517822265625,294.1499938964844,253.3300018310547,252.5717163085937,254.3218994140625,253.4128570556641,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.9460369961072965e-09,0.0010006946977227,-0.0146299973130226,0.0,0.0,0.0,-0.0077605205588042,60.0,-23.03740119934082,-0.0,-6.827599463576918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357849121094,0.0,0.0,9.396726090926676e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,9.895202674670144e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,7.308564818231389e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,9.895206312648952e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,0.0004693854134529,288.9799194335937,294.1499938964844,253.3099975585937,252.5545654296875,254.3041229248047,253.39254760742188,287.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058811257590605e-09,0.0010012064594775,-0.014786765910685,0.0,0.0,0.0,-0.0077901878394186,60.0,-23.051000595092773,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
