time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357849121094,0.0,0.0,9.396726090926676e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,9.895202674670144e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,7.308564818231389e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,9.895206312648952e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,0.0004693854134529,288.9799194335937,294.1499938964844,253.3099975585937,252.5545654296875,254.3041229248047,253.39254760742188,287.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058811257590605e-09,0.0010012064594775,-0.014786765910685,0.0,0.0,0.0,-0.0077901878394186,60.0,-23.051000595092773,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0004695078532677,288.9722900390625,294.1499938964844,253.3000030517578,252.5459747314453,254.29522705078125,253.38235473632807,287.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.05802726745605,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,9.900342411128804e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,9.900346049107613e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0004696292162407,288.9646301269531,294.1499938964844,253.2899932861328,252.5373687744141,254.2863006591797,253.3721160888672,287.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.06510162353516,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3054504394531,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770690917969,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,0.000469863647595,288.9493408203125,294.1499938964844,253.2700042724609,252.5201568603516,254.2684326171875,253.35157775878903,286.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251483884916524e-09,0.001002226374112,-0.0150991985574364,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.07906913757324,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3054504394531,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770690917969,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,0.000469863647595,288.9493408203125,294.1499938964844,253.2700042724609,252.5201568603516,254.2684326171875,253.35157775878903,286.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251483884916524e-09,0.001002226374112,-0.0150991985574364,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.07906913757324,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,9.909904474625364e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706604003906,0.0,0.0,7.319423457374796e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622375488281,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34259033203125,0.0,0.0,0.0004700828285422,288.9339904785156,294.1499938964844,253.25,252.50289916992188,254.25050354003903,253.3309783935547,286.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.09254646301269,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275146484375,0.0,0.0,9.909904474625364e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706604003906,0.0,0.0,7.319423457374796e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622375488281,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34259033203125,0.0,0.0,0.0004700828285422,288.9339904785156,294.1499938964844,253.25,252.50289916992188,254.25050354003903,253.3309783935547,286.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.09254646301269,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117980957031,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,0.0004702752339653,288.9186096191406,294.1499938964844,253.22999572753903,252.485595703125,254.2325439453125,253.31036376953125,286.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680918738245,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.10502243041992,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117980957031,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,0.0004702752339653,288.9186096191406,294.1499938964844,253.22999572753903,252.485595703125,254.2325439453125,253.31036376953125,286.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680918738245,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.10502243041992,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,9.917354327626526e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.0004704362072516,288.9032287597656,294.1499938964844,253.2100067138672,252.46826171875,254.2145538330078,253.28973388671875,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.116044998168945,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,9.917354327626526e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.0004704362072516,288.9032287597656,294.1499938964844,253.2100067138672,252.46826171875,254.2145538330078,253.28973388671875,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.116044998168945,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882385253906,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,7.32596599846147e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,9.918765863403678e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,0.0004705030005425,288.8955383300781,294.1499938964844,253.1999969482422,252.45957946777344,254.20553588867188,253.2794342041016,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.120962142944336,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,9.919938747771084e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22564697265625,0.0,0.0,7.326834747800604e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.217529296875,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.294921875,0.0,0.0,0.0004705587925855,288.8878173828125,294.1499938964844,253.19000244140625,252.4508819580078,254.19650268554688,253.2691345214844,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.125391006469727,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,7.32804328436032e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0004706364416051,288.87237548828125,294.1499938964844,253.1699981689453,252.4334716796875,254.1784210205078,253.24859619140625,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876444228432e-09,0.0010038744658231,-0.0156040601432323,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.13283348083496,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,7.32804328436032e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.0004706364416051,288.87237548828125,294.1499938964844,253.1699981689453,252.4334716796875,254.1784210205078,253.24859619140625,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876444228432e-09,0.0010038744658231,-0.0156040601432323,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.13283348083496,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,9.922309982357548e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955261230469,0.0,0.0,7.328586070798337e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875915527344,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630920410156,0.0,0.0,0.000470671307994,288.85693359375,294.1499938964844,253.1499938964844,252.4160003662109,254.16030883789065,253.2281494140625,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566825975988e-09,0.0010039488552138,-0.0156268253922462,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.138011932373047,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,9.922309982357548e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955261230469,0.0,0.0,7.328586070798337e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875915527344,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630920410156,0.0,0.0,0.000470671307994,288.85693359375,294.1499938964844,253.1499938964844,252.4160003662109,254.16030883789065,253.2281494140625,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566825975988e-09,0.0010039488552138,-0.0156268253922462,0.0,0.0,0.0,-0.0079491659998893,60.0,-23.138011932373047,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,9.422988659935072e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,9.922859317157418e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.180419921875,0.0,0.0,7.328992069233209e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,9.922862227540465e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471618652344,0.0,0.0,0.0004706973559223,288.8414611816406,294.1499938964844,253.1300048828125,252.39846801757807,254.14215087890625,253.2077789306641,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040106717497,6.333057189777946e-09,0.001004004268907,-0.0156438257545232,0.0,0.0,0.0,-0.0079523837193846,60.0,-23.14185333251953,-0.0,-6.872839009020026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,9.422988659935072e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,9.922859317157418e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.180419921875,0.0,0.0,7.328992069233209e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,9.922862227540465e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471618652344,0.0,0.0,0.0004706973559223,288.8414611816406,294.1499938964844,253.1300048828125,252.39846801757807,254.14215087890625,253.2077789306641,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040106717497,6.333057189777946e-09,0.001004004268907,-0.0156438257545232,0.0,0.0,0.0,-0.0079523837193846,60.0,-23.14185333251953,-0.0,-6.872839009020026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832580566406,0.0,0.0,9.424296877114102e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,9.924237383529544e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,7.330009248107672e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,9.92424029391259e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0004707627231255,288.8259582519531,294.1499938964844,253.1100006103516,252.3809051513672,254.1239624023437,253.1874389648437,286.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349357040136283e-09,0.0010041436180472,-0.0156865231692791,0.0,0.0,0.0,-0.007960463874042,60.0,-23.146568298339844,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832580566406,0.0,0.0,9.424296877114102e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,9.924237383529544e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,7.330009248107672e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,9.92424029391259e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,0.0004707627231255,288.8259582519531,294.1499938964844,253.1100006103516,252.3809051513672,254.1239624023437,253.1874389648437,286.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349357040136283e-09,0.0010041436180472,-0.0156865231692791,0.0,0.0,0.0,-0.007960463874042,60.0,-23.146568298339844,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,9.42526021390222e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,9.92525165202096e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1577453613281,0.0,0.0,7.330758671741933e-05,289.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,9.925254562404008e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,0.0004708108317572,288.8182067871094,294.1499938964844,253.1000061035156,252.37210083007807,254.1148681640625,253.17727661132807,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361353666051173e-09,0.0010042461799457,-0.0157179497182369,0.0,0.0,0.0,-0.0079664113000035,60.0,-23.14960289001465,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,9.426408360013738e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,9.926460916176438e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,7.331651431741193e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,9.926463826559484e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152709960937,0.0,0.0,0.000470868195407,288.8104553222656,294.1499938964844,253.08999633789065,252.36328125,254.10574340820312,253.1671142578125,286.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756599999464925e-09,0.001004368532449,-0.0157554261386394,0.0,0.0,0.0,-0.0079735033214092,60.0,-23.153079986572266,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,9.429259080206975e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,9.929462248692288e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1350402832031,0.0,0.0,7.333868416026235e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12750244140625,0.0,0.0,9.929465159075336e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993103027344,0.0,0.0,0.0004710106004495,288.794921875,294.1499938964844,253.07000732421875,252.3456268310547,254.0874938964844,253.14675903320312,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411171593612153e-09,0.0010046721436083,-0.0158484485000371,0.0,0.0,0.0,-0.0079911081120371,60.0,-23.16137313842773,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,9.429259080206975e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,9.929462248692288e-05,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1350402832031,0.0,0.0,7.333868416026235e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12750244140625,0.0,0.0,9.929465159075336e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993103027344,0.0,0.0,0.0004710106004495,288.794921875,294.1499938964844,253.07000732421875,252.3456268310547,254.0874938964844,253.14675903320312,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411171593612153e-09,0.0010046721436083,-0.0158484485000371,0.0,0.0,0.0,-0.0079911081120371,60.0,-23.16137313842773,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371459960937,0.0,0.0,9.432747901882976e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.933136607287452e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,7.336582348216325e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124267578125,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.183349609375,0.0,0.0,0.0004711848741862,288.77935791015625,294.1499938964844,253.0500030517578,252.3279266357422,254.06919860839844,253.1263732910156,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454638157293857e-09,0.0010050438577309,-0.0159623064100742,0.0,0.0,0.0,-0.008012656122446,60.0,-23.17138671875,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371459960937,0.0,0.0,9.432747901882976e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,9.933136607287452e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,7.336582348216325e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124267578125,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.183349609375,0.0,0.0,0.0004711848741862,288.77935791015625,294.1499938964844,253.0500030517578,252.3279266357422,254.06919860839844,253.1263732910156,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454638157293857e-09,0.0010050438577309,-0.0159623064100742,0.0,0.0,0.0,-0.008012656122446,60.0,-23.17138671875,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542053222656,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,7.339681906159967e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,0.0004713839443866,288.7637634277344,294.1499938964844,253.02999877929688,252.3101959228516,254.0508575439453,253.1059112548828,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042859986874654e-09,0.0010054684244096,-0.0160923581570386,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.18280792236328,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,9.436732943868265e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542053222656,0.0,0.0,9.937333379639313e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,7.339681906159967e-05,289.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673583984375,0.0,0.0,0.0004713839443866,288.7637634277344,294.1499938964844,253.02999877929688,252.3101959228516,254.0508575439453,253.1059112548828,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042859986874654e-09,0.0010054684244096,-0.0160923581570386,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.18280792236328,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,0.0004715994582511,288.7481689453125,294.1499938964844,253.009994506836,252.2924194335937,254.0324859619141,253.0854034423828,286.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580345598448275e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.195262908935547,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062927246094,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,9.941876487573607e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,0.0004715994582511,288.7481689453125,294.1499938964844,253.009994506836,252.2924194335937,254.0324859619141,253.0854034423828,286.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580345598448275e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.195262908935547,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,0.0004717105184681,288.7403564453125,294.1499938964844,253.0,252.2835235595703,254.0232849121093,253.0751342773437,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.201749801635746,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908508300781,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353454589844,0.0,0.0,0.0004718223062809,288.7325439453125,294.1499938964844,252.9900054931641,252.2746124267578,254.0140838623047,253.0648498535156,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.20832633972168,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1066589355469,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0004720436118077,288.7168884277344,294.1499938964844,252.97000122070312,252.2567901611328,253.99563598632807,253.0442657470703,286.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22154998779297,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1066589355469,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,7.349952647928149e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0004720436118077,288.7168884277344,294.1499938964844,252.97000122070312,252.2567901611328,253.99563598632807,253.0442657470703,286.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22154998779297,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599060058594,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907592773437,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,9.955673885997383e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,0.0004722538287751,288.7012023925781,294.1499938964844,252.9499969482422,252.23892211914065,253.97715759277344,253.023666381836,286.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721234679929465e-09,0.0010073235025629,-0.0166606400161981,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.234479904174805,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599060058594,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907592773437,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,9.955673885997383e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,0.0004722538287751,288.7012023925781,294.1499938964844,252.9499969482422,252.23892211914065,253.97715759277344,253.023666381836,286.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721234679929465e-09,0.0010073235025629,-0.0166606400161981,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.234479904174805,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443725585937,0.0,0.0,9.458018030272795e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02838134765625,0.0,0.0,7.356236892519519e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,9.95974987745285e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,0.0004724471946246,288.6855163574219,294.1499938964844,252.92999267578125,252.22105407714844,253.95864868164065,253.0030517578125,286.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.246801376342773,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443725585937,0.0,0.0,9.458018030272795e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02838134765625,0.0,0.0,7.356236892519519e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,9.95974987745285e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,0.0004724471946246,288.6855163574219,294.1499938964844,252.92999267578125,252.22105407714844,253.95864868164065,253.0030517578125,286.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.246801376342773,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
