time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,0.0001009541447274,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012451171875,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970947265625,0.0,0.0,0.0001009541592793,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367370605469,0.0,0.0,0.0004788828082382,288.0436096191406,294.1499938964844,252.2084045410156,251.5900421142578,253.2080993652344,252.251953125,286.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.608123779296875,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,9.586850501364096e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,0.0001009541447274,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012451171875,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970947265625,0.0,0.0,0.0001009541592793,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367370605469,0.0,0.0,0.0004788828082382,288.0436096191406,294.1499938964844,252.2084045410156,251.5900421142578,253.2080993652344,252.251953125,286.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906436502933,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.608123779296875,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852233886719,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.381103515625,0.0,0.0,0.0001009425250231,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,0.0004788275982718,288.0272216796875,294.1499938964844,252.1924591064453,251.5764923095703,253.1898651123047,252.23635864257807,286.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.60581398010254,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3947448730469,0.0,0.0,9.585746010998264e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,0.0001009425104712,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852233886719,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.381103515625,0.0,0.0,0.0001009425250231,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,0.0004788275982718,288.0272216796875,294.1499938964844,252.1924591064453,251.5764923095703,253.1898651123047,252.23635864257807,286.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.60581398010254,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866577148437,0.0,0.0,9.584925282979384e-05,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,0.0001009338739095,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,7.454942533513531e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,0.0001009338884614,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4119873046875,0.0,0.0,0.0004787866200786,288.01904296875,294.1499938964844,252.1843719482422,251.5695953369141,253.18077087402344,252.2285003662109,286.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.604001998901367,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785705566406,0.0,0.0,9.583955397829412e-05,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.396484375,0.0,0.0,0.000100923651189,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691711425781,0.0,0.0,7.454187289113179e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,0.0001009236730169,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037475585937,0.0,0.0,0.0004787381622008,288.0108337402344,294.1499938964844,252.1762084960937,251.56260681152344,253.17169189453125,252.2206268310547,286.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.60181427001953,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,0.0001008995386655,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,7.452406134689227e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,0.0001008995532174,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38726806640625,0.0,0.0,0.0004786237550433,287.99444580078125,294.1499938964844,252.1596069335937,251.54833984375,253.153549194336,252.2047119140625,285.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.596609115600582,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623962402344,0.0,0.0,9.581664926372468e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800964355469,0.0,0.0,0.0001008995386655,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,7.452406134689227e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,0.0001008995532174,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38726806640625,0.0,0.0,0.0004786237550433,287.99444580078125,294.1499938964844,252.1596069335937,251.54833984375,253.153549194336,252.2047119140625,285.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.596609115600582,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,9.579063043929636e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637084960937,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,7.450382690876722e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,0.000100872151961,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707580566406,0.0,0.0,0.0004784938064403,287.9780578613281,294.1499938964844,252.14259338378903,251.5336456298828,253.1354217529297,252.18858337402344,285.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.59063720703125,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,9.579063043929636e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637084960937,0.0,0.0,0.0001008721374091,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,7.450382690876722e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,0.000100872151961,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707580566406,0.0,0.0,0.0004784938064403,287.9780578613281,294.1499938964844,252.14259338378903,251.5336456298828,253.1354217529297,252.18858337402344,285.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.59063720703125,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,9.576327283866704e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,0.0001008433318929,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3210144042969,0.0,0.0,7.448255200870335e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171081542969,0.0,0.0,0.0001008433464448,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,0.0004783571639563,287.961669921875,294.1499938964844,252.1251373291016,251.5184631347656,253.1173248291016,252.1721649169922,285.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.584386825561523,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,9.576327283866704e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,0.0001008433318929,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3210144042969,0.0,0.0,7.448255200870335e-05,289.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171081542969,0.0,0.0,0.0001008433464448,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,0.0004783571639563,287.961669921875,294.1499938964844,252.1251373291016,251.5184631347656,253.1173248291016,252.1721649169922,285.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.584386825561523,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,0.0001008148828987,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,7.446153904311359e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,0.0004782222385983,287.9452819824219,294.1499938964844,252.1071929931641,251.5027618408203,253.0992431640625,252.15542602539065,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.57829666137696,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,9.57362644840032e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,0.0001008148828987,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.304931640625,0.0,0.0,7.446153904311359e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30108642578125,0.0,0.0,0.0001008149047265,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,0.0004782222385983,287.9452819824219,294.1499938964844,252.1071929931641,251.5027618408203,253.0992431640625,252.15542602539065,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.57829666137696,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,9.572338603902608e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226928710937,0.0,0.0,0.0001008013277896,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969055175781,0.0,0.0,7.445152732543647e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930603027344,0.0,0.0,0.0001008013423415,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,0.000478157919133,287.93707275390625,294.1499938964844,252.09803771972656,251.49468994140625,253.09019470214844,252.1469116210937,285.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.575458526611328,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976989746094,0.0,0.0,9.571130794938654e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.31451416015625,0.0,0.0,0.0001007886094157,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,7.444212678819895e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,0.0001007886239676,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0004780975577887,287.9288635253906,294.1499938964844,252.08872985839844,251.4864654541016,253.0811462402344,252.13829040527344,285.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.57283973693848,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.281494140625,0.0,0.0,9.569014218868688e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.298095703125,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,7.442566857207566e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26904296875,0.0,0.0,0.0001007663377095,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048400878906,0.0,0.0,0.0004779918817803,287.9124755859375,294.1499938964844,252.0696716308593,251.4695739746093,253.06304931640625,252.1207275390625,285.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.568470001220703,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.281494140625,0.0,0.0,9.569014218868688e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.298095703125,0.0,0.0,0.0001007663231575,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,7.442566857207566e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26904296875,0.0,0.0,0.0001007663377095,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048400878906,0.0,0.0,0.0004779918817803,287.9124755859375,294.1499938964844,252.0696716308593,251.4695739746093,253.06304931640625,252.1207275390625,285.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.568470001220703,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,0.0001007491009659,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,7.441295019816607e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25299072265625,0.0,0.0,0.0001007491155178,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,0.0004779101873282,287.89605712890625,294.1499938964844,252.0500030517578,251.4519958496093,253.04493713378903,252.1027069091797,285.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.565454483032227,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,0.0001007491009659,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,7.441295019816607e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25299072265625,0.0,0.0,0.0001007491155178,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,0.0004779101873282,287.89605712890625,294.1499938964844,252.0500030517578,251.4519958496093,253.04493713378903,252.1027069091797,285.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.565454483032227,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.565668005961923e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,7.439964247168973e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369689941406,0.0,0.0,0.0001007311002467,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718505859375,0.0,0.0,0.0004778247093781,287.8796691894531,294.1499938964844,252.0287628173828,251.43280029296875,253.0267639160156,252.0839233398437,285.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.56380653381348,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.565668005961923e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,0.0001007310856948,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,7.439964247168973e-05,289.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369689941406,0.0,0.0,0.0001007311002467,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718505859375,0.0,0.0,0.0004778247093781,287.8796691894531,294.1499938964844,252.0287628173828,251.43280029296875,253.0267639160156,252.0839233398437,285.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.56380653381348,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245178222656,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25537109375,0.0,0.0,0.0004777079157065,287.8632507324219,294.1499938964844,252.00515747070312,251.41114807128903,253.008529663086,252.064208984375,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.0202231556177139,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.56258010864257,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,9.563330240780488e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.0,0.0001007064638542,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245178222656,0.0,0.0,7.438145985361189e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,0.0001007064784062,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25537109375,0.0,0.0,0.0004777079157065,287.8632507324219,294.1499938964844,252.00515747070312,251.41114807128903,253.008529663086,252.064208984375,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.0202231556177139,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.56258010864257,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248229980469,0.0,0.0,9.561926708556712e-05,289.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406921386719,0.0,0.0,0.0001006916863843,289.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,7.437054591719061e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.212890625,0.0,0.0,0.0001006917009362,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24713134765625,0.0,0.0,0.0004776378336828,287.85504150390625,294.1499938964844,251.9925079345703,251.3994598388672,252.99937438964844,252.05377197265625,285.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063934409108242e-09,0.0010188051965087,-0.0201773680746555,0.0,0.0,0.0,-0.0088104549795389,60.0,-23.562021255493164,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167053222656,0.0,0.0,9.56038202275522e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23248291015625,0.0,0.0,0.0001006754173431,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084350585937,0.0,0.0,7.435852603521198e-05,289.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,0.000100675431895,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.0004775606794282,287.8468322753906,294.1499938964844,251.9793243408203,251.38720703125,252.9901733398437,252.0429534912109,285.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684918218081e-09,0.0010186405852437,-0.0201269574463367,0.0,0.0,0.0,-0.0088009117171168,60.0,-23.561487197875977,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160949707031,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,7.43315031286329e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,0.0001006388483801,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223815917969,0.0,0.0,0.0004773871041834,287.8304138183594,294.1499938964844,251.951400756836,251.36111450195312,252.9716644287109,252.02020263671875,285.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.56050491333008,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160949707031,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,7.43315031286329e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,0.0001006388483801,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2223815917969,0.0,0.0,0.0004773871041834,287.8304138183594,294.1499938964844,251.951400756836,251.36111450195312,252.9716644287109,252.02020263671875,285.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.56050491333008,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,9.552932169754058e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996765136719,0.0,0.0,0.0001005969752441,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,0.00010059698252,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,0.000477188557852,287.8139953613281,294.1499938964844,251.9215240478516,251.3330078125,252.9529724121093,251.9956817626953,285.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951867608824159e-09,0.0010178468655794,-0.0198838766664266,0.0,0.0,0.0,-0.0087548987939953,60.0,-23.55968475341797,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,9.552932169754058e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996765136719,0.0,0.0,0.0001005969752441,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,7.430058758473024e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,0.00010059698252,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,0.000477188557852,287.8139953613281,294.1499938964844,251.9215240478516,251.3330078125,252.9529724121093,251.9956817626953,285.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951867608824159e-09,0.0010178468655794,-0.0198838766664266,0.0,0.0,0.0,-0.0087548987939953,60.0,-23.55968475341797,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,9.548558591632172e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18328857421875,0.0,0.0,0.0001005509111564,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,7.426657248288393e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,0.0001005509257083,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,0.0004769700753968,287.7975769042969,294.1499938964844,251.88983154296875,251.30303955078125,252.9340667724609,251.9696502685547,285.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.559017181396484,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680908203125,0.0,0.0,9.548558591632172e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18328857421875,0.0,0.0,0.0001005509111564,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,7.426657248288393e-05,289.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,0.0001005509257083,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,0.0004769700753968,287.7975769042969,294.1499938964844,251.88983154296875,251.30303955078125,252.9340667724609,251.9696502685547,285.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.559017181396484,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,0.0001005003796308,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,7.422924682032317e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,0.0001005003941827,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,0.0004767303762491,287.7811889648437,294.1499938964844,251.85646057128903,251.27134704589844,252.91490173339844,251.94175720214844,285.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.558565139770508,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,9.543760097585618e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,0.0001005003796308,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,7.422924682032317e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,0.0001005003941827,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,0.0004767303762491,287.7811889648437,294.1499938964844,251.85646057128903,251.27134704589844,252.91490173339844,251.94175720214844,285.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.558565139770508,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.143798828125,0.0,0.0,9.541254985379056e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,0.0001004740042844,289.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1359558105469,0.0,0.0,7.420976908179e-05,289.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0001004740188363,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,0.000476605258882,287.7729797363281,294.1499938964844,251.8392028808593,251.25489807128903,252.9052276611328,251.92730712890625,285.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.558393478393555,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,9.538645099382848e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,0.0001004465229925,289.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,7.418946188408881e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0001004465375444,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.156494140625,0.0,0.0,0.0004764748737215,287.7647705078125,294.1499938964844,251.82156372070312,251.2380828857422,252.8954925537109,251.91241455078125,285.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.558279037475582,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,0.0001003893557935,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,0.0001003893703455,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,0.000476203742437,287.74835205078125,294.1499938964844,251.7852783203125,251.2033843994141,252.87579345703125,251.8816070556641,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.558177947998047,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,0.0001003893557935,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,0.0001003893703455,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,0.000476203742437,287.74835205078125,294.1499938964844,251.7852783203125,251.2033843994141,252.87579345703125,251.8816070556641,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.558177947998047,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,9.52750924625434e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.095703125,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,0.0001003292709356,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,0.0004759186413139,287.7319641113281,294.1499938964844,251.74774169921875,251.1674041748047,252.85581970214844,251.849365234375,285.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.55826759338379,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
