time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,9.52750924625434e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,0.0001003292563837,289.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.095703125,0.0,0.0,7.410285616060719e-05,289.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,0.0001003292709356,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,0.0004759186413139,287.7319641113281,294.1499938964844,251.74774169921875,251.1674041748047,252.85581970214844,251.849365234375,285.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.55826759338379,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.521569882053882e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,0.000100266712252,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,7.405666110571474e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,0.0004756219568662,287.7155456542969,294.1499938964844,251.70909118652344,251.1302947998047,252.83551025390625,251.81581115722656,285.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.558536529541016,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.521569882053882e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,0.000100266712252,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,7.405666110571474e-05,289.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,0.0004756219568662,287.7155456542969,294.1499938964844,251.70909118652344,251.1302947998047,252.83551025390625,251.81581115722656,285.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.558536529541016,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,9.515439160168172e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,7.400897447951138e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,0.000100202167232,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,0.0004753156972583,287.6991577148437,294.1499938964844,251.6694793701172,251.09217834472656,252.8148803710937,251.7810516357422,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.558982849121094,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708923339844,0.0,0.0,9.515439160168172e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,0.0001002021526801,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,7.400897447951138e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,0.000100202167232,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,0.0004753156972583,287.6991577148437,294.1499938964844,251.6694793701172,251.09217834472656,252.8148803710937,251.7810516357422,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.558982849121094,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,9.512310498394072e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,0.000100169207144,289.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0554504394531,0.0,0.0,7.398463640129194e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,0.00010016921442,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,0.0004751594387926,287.69097900390625,294.1499938964844,251.6493530273437,251.0727996826172,252.804428100586,251.76319885253903,285.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.559282302856445,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,9.509157825959846e-05,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,0.0001001360069494,289.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,7.396011642413214e-05,289.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442810058594,0.0,0.0,0.0001001360215013,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,0.000475001957966,287.6827697753906,294.1499938964844,251.6290283203125,251.05322265625,252.7938842773437,251.74513244628903,285.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.559619903564453,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,9.502770262770356e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05224609375,0.0,0.0,0.0001000687407213,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,7.39104361855425e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.0001000687552732,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05780029296875,0.0,0.0,0.0004746828926727,287.6663818359375,294.1499938964844,251.587890625,251.0135498046875,252.7725372314453,251.70828247070312,285.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.560441970825195,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,9.502770262770356e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05224609375,0.0,0.0,0.0001000687407213,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,7.39104361855425e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.0001000687552732,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05780029296875,0.0,0.0,0.0004746828926727,287.6663818359375,294.1499938964844,251.587890625,251.0135498046875,252.7725372314453,251.70828247070312,285.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.560441970825195,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223388671875,0.0,0.0,9.496326674707234e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,0.0001000008851406,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,7.3860319389496e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,0.0001000008996925,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,0.0004743610043078,287.6499938964844,294.1499938964844,251.5461883544922,250.97332763671875,252.7508544921875,251.670654296875,285.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.56145477294922,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223388671875,0.0,0.0,9.496326674707234e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,0.0001000008851406,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,7.3860319389496e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,0.0001000008996925,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,0.0004743610043078,287.6499938964844,294.1499938964844,251.5461883544922,250.97332763671875,252.7508544921875,251.670654296875,285.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.56145477294922,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,9.489869262324646e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,9.99328913167119e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,7.38101007300429e-05,289.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961242675781,0.0,0.0,9.993290586862712e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,0.0004740384756587,287.6336364746094,294.1499938964844,251.50408935546875,250.93267822265625,252.7288055419922,251.63229370117188,285.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.562694549560547,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,9.489869262324646e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,9.99328913167119e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,7.38101007300429e-05,289.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961242675781,0.0,0.0,9.993290586862712e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,0.0004740384756587,287.6336364746094,294.1499938964844,251.50408935546875,250.93267822265625,252.7288055419922,251.63229370117188,285.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.562694549560547,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.48344386415556e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,9.98652249109e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,7.376012217719108e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,9.986523946281524e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,0.0004737174895126,287.6172790527344,294.1499938964844,251.4617156982422,250.8917694091797,252.70643615722656,251.59336853027344,285.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.56415748596192,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.48344386415556e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,9.98652249109e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,7.376012217719108e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,9.986523946281524e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,0.0004737174895126,287.6172790527344,294.1499938964844,251.4617156982422,250.8917694091797,252.70643615722656,251.59336853027344,285.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.56415748596192,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,9.480259905103594e-05,289.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,9.983169729821384e-05,289.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,7.37353548174724e-05,289.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.983170457417144e-05,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,0.0004735584370791,287.60906982421875,294.1499938964844,251.4404754638672,250.8712615966797,252.6951141357422,251.57373046875,285.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124071538448,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.56498908996582,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.4771028670948e-05,289.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,9.979845344787464e-05,289.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,7.371080573648214e-05,289.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96405029296875,0.0,0.0,9.979846799978986e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,0.0004734007525257,287.60089111328125,294.1499938964844,251.41921997070312,250.8507232666016,252.6837158203125,251.55398559570312,285.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.565887451171875,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,9.470899385632948e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705505371094,0.0,0.0,9.973312262445688e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,7.366255158558488e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,0.000473090854939,287.58453369140625,294.1499938964844,251.3767242431641,250.8097076416016,252.66064453125,251.51426696777344,285.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.567907333374023,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,9.470899385632948e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705505371094,0.0,0.0,9.973312262445688e-05,289.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508972167969,0.0,0.0,7.366255158558488e-05,289.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,0.000473090854939,287.58453369140625,294.1499938964844,251.3767242431641,250.8097076416016,252.66064453125,251.51426696777344,285.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.567907333374023,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.464865433983503e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,9.966958896256985e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,7.36156216589734e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.966959623852743e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593811035156,0.0,0.0,0.0004727894847746,287.5682067871094,294.1499938964844,251.3343811035156,250.76885986328125,252.63726806640625,251.47430419921875,285.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.570220947265625,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.464865433983503e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,9.966958896256985e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,7.36156216589734e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.966959623852743e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593811035156,0.0,0.0,0.0004727894847746,287.5682067871094,294.1499938964844,251.3343811035156,250.76885986328125,252.63726806640625,251.47430419921875,285.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.570220947265625,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,9.459070861339568e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,7.357055437751114e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,0.0004725000180769,287.5518493652344,294.1499938964844,251.2923278808593,250.72830200195312,252.6135406494141,251.4342193603516,285.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.572887420654297,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,9.459070861339568e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.960856550605968e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,7.357055437751114e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,0.0004725000180769,287.5518493652344,294.1499938964844,251.2923278808593,250.72830200195312,252.6135406494141,251.4342193603516,285.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.572887420654297,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89990234375,0.0,0.0,9.955023415386675e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,0.0004722232697531,287.5354919433594,294.1499938964844,251.25070190429688,250.68820190429688,252.58953857421875,251.3941345214844,285.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.57587432861328,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.45353094721213e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,9.955022687790915e-05,289.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89990234375,0.0,0.0,9.955023415386675e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,0.0004722232697531,287.5354919433594,294.1499938964844,251.25070190429688,250.68820190429688,252.58953857421875,251.3941345214844,285.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.57587432861328,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,9.45087376749143e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,9.9522243544925e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,7.350679516093805e-05,289.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918762207031,0.0,0.0,9.952225809684025e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,0.0004720905562862,287.52734375,294.1499938964844,251.2301025390625,250.6683654785156,252.5774078369141,251.37413024902344,285.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.5775146484375,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,9.448304626857862e-05,289.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,9.949519153451548e-05,289.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,7.34868153813295e-05,289.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838806152344,0.0,0.0,9.949519881047308e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102783203125,0.0,0.0,0.0004719622083939,287.5191650390625,294.1499938964844,251.20965576171875,250.64871215820312,252.56521606445312,251.35415649414065,285.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.57924461364746,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,7.344889309024438e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,9.94438596535474e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,0.0004717186675406,287.5028381347656,294.1499938964844,251.1693115234375,250.6099395751953,252.5406188964844,251.3144073486328,285.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.582950592041016,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,9.443429007660598e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,9.944384510163218e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,7.344889309024438e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,9.94438596535474e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,0.0004717186675406,287.5028381347656,294.1499938964844,251.1693115234375,250.6099395751953,252.5406188964844,251.3144073486328,285.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.582950592041016,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,9.438904089620336e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,9.93962021311745e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,7.341369928326458e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,9.939621668308972e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,0.0004714926471933,287.4864807128906,294.1499938964844,251.1298065185547,250.5720672607422,252.5157623291016,251.2749786376953,285.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.586992263793945,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,9.438904089620336e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,9.93962021311745e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,7.341369928326458e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,9.939621668308972e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,0.0004714926471933,287.4864807128906,294.1499938964844,251.1298065185547,250.5720672607422,252.5157623291016,251.2749786376953,285.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.586992263793945,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.43481209105812e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,7.338187424466014e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.935312118614092e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,0.000471288250992,287.4701538085937,294.1499938964844,251.09130859375,250.5352020263672,252.4906768798828,251.23602294921875,285.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480186609536531e-09,0.0010052626021206,-0.0160292312502861,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.591352462768555,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.43481209105812e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,9.935311391018332e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,7.338187424466014e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,9.935312118614092e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,0.000471288250992,287.4701538085937,294.1499938964844,251.09130859375,250.5352020263672,252.4906768798828,251.23602294921875,285.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480186609536531e-09,0.0010052626021206,-0.0160292312502861,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.591352462768555,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.431084617972374e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.93138601188548e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.93138673948124e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,0.0004711020737886,287.4538269042969,294.1499938964844,251.053939819336,250.49952697753903,252.46539306640625,251.1975860595703,285.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.595966339111328,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.431084617972374e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.93138601188548e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,7.335288682952523e-05,289.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.93138673948124e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,0.0004711020737886,287.4538269042969,294.1499938964844,251.053939819336,250.49952697753903,252.46539306640625,251.1975860595703,285.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.595966339111328,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.429383499082178e-05,289.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,9.929593943525106e-05,289.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,7.333965186262503e-05,289.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.929595398716629e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,0.0004710170614998,287.4456787109375,294.1499938964844,251.0357208251953,250.482162475586,252.45266723632807,251.1786193847656,285.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.598358154296875,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,9.427792974747716e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.927919745678082e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,7.332728273468092e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,0.0004709376371465,287.4375,294.1499938964844,251.0178375244141,250.4651641845703,252.4398956298828,251.1598358154297,285.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.600793838500977,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.924913319991902e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,0.0004707950574811,287.4211730957031,294.1499938964844,250.983139038086,250.4322509765625,252.4142608642578,251.1228942871093,285.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60574722290039,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.924913319991902e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,7.330507651204243e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,0.0004707950574811,287.4211730957031,294.1499938964844,250.983139038086,250.4322509765625,252.4142608642578,251.1228942871093,285.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60574722290039,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
