time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.774169921875,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.050000000745058,0.0004706727922894,287.40484619140625,291.1499938964844,250.9499969482422,250.40093994140625,252.38848876953125,251.0867614746093,285.3831787109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.610742568969727,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.774169921875,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.050000000745058,0.0004706727922894,287.40484619140625,291.1499938964844,250.9499969482422,250.40093994140625,252.38848876953125,251.0867614746093,285.3831787109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.610742568969727,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1447448730469,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14569091796875,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8538513183594,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.1122436523437,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-905.471435546875,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.6318506002426147,0.050000000745058,0.0476337559521198,289.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.6318506002426147,0.050000000745058,0.2259540259838104,284.6968688964844,291.1499938964844,250.9181671142578,250.3710327148437,279.17486572265625,290.1827087402344,284.229736328125,1.0,0.1210902631282806,0.1842130720615387,0.1842130720615387,1.0,1.0,-0.4819771349430084,0.0207070931792259,0.4612700343132019,-0.1175135746598243,0.0,0.0,0.0,12.50929069519043,60.0,-1524.322998046875,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244491939116323e-20,1.9007687976215123e-20,-6.5627681811551096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034118652344,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034118652344,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034118652344,0.5713130235671997,0.050000000745058,0.035527940839529,289.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034118652344,0.5713130235671997,0.050000000745058,0.0481019578874111,290.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034118652344,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3543701171875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.58935546875,283.22979736328125,1.0,0.1405974477529525,0.1942875981330871,0.1942875981330871,1.0,1.0,-0.486716628074646,0.023181639611721,0.4635350108146667,-0.1164417415857315,0.0,0.0,1.0,20.02036476135254,60.0,-135.26345825195312,-6356.39501953125,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6534118652344,305.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,3216.39599609375,18000.0,0.0,0.0,0.0056721647270023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192041218280792,0.3192055225372314,-1.3911064797866857e-06,0.0,5.7565257520764135e-06,0.0,0.0,5.345057487487793,0.0,0.0,0.0,0.2231077700853347,4.0,0.0,1.0
540240,289.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034118652344,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034118652344,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034118652344,0.5713130235671997,0.050000000745058,0.035527940839529,289.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034118652344,0.5713130235671997,0.050000000745058,0.0481019578874111,290.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4034118652344,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3543701171875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.58935546875,283.22979736328125,1.0,0.1405974477529525,0.1942875981330871,0.1942875981330871,1.0,1.0,-0.486716628074646,0.023181639611721,0.4635350108146667,-0.1164417415857315,0.0,0.0,1.0,20.02036476135254,60.0,-135.26345825195312,-6356.39501953125,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6534118652344,305.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,3216.39599609375,18000.0,0.0,0.0,0.0056721647270023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192041218280792,0.3192055225372314,-1.3911064797866857e-06,0.0,5.7565257520764135e-06,0.0,0.0,5.345057487487793,0.0,0.0,0.0,0.2231077700853347,4.0,0.0,1.0
540300,289.7149658203125,297.1499938964844,293.1499938964844,0.0007341913296841,-70.41378784179688,284.4527587890625,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7733764648437,297.1499938964844,293.1499938964844,0.0006822156719863,-68.89986419677734,284.3650817871094,0.5495008230209351,0.050000000745058,0.0482465326786041,289.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7156066894531,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7156066894531,0.5495008230209351,0.050000000745058,0.0482465326786041,290.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07000732421875,0.5495008230209351,0.050000000745058,0.2288607805967331,283.7901611328125,291.1499938964844,250.8721923828125,250.3282165527344,279.19110107421875,290.5806884765625,284.4889831542969,1.0,0.1490044295787811,0.1950338035821914,0.1950338035821914,1.0,1.0,-0.4881795942783355,0.0234174411743879,0.4647621512413025,-0.1167076900601387,0.0,0.0,1.0,23.68687057495117,60.0,2305.7373046875,-7402.078125,26.341943740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1112365722656,307.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,6442.7822265625,19080.0,0.0,0.0,0.0257114041596651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078431487083435,0.8078485131263733,-5.420003617473412e-06,0.0,2.60938068095129e-05,0.0,0.0,58.89485931396485,0.0,0.0,0.0,0.4800719022750854,4.0,0.0,1.0
540360,289.7232971191406,297.1499938964844,293.1499938964844,0.0014609873760491,-134.12405395507812,287.1468505859375,0.5326770544052124,0.050000000745058,0.0459472946822643,289.7766418457031,297.1499938964844,293.1499938964844,0.0014143734006211,-136.73277282714844,287.0649719238281,0.5326770544052124,0.050000000745058,0.0483847148716449,289.6759338378906,297.1499938964844,293.1499938964844,0.0007971687009558,-56.9201774597168,286.2713317871094,0.5326770544052124,0.050000000745058,0.0357367843389511,289.4324035644531,297.1499938964844,293.1499938964844,0.0010383846238255,-100.3845672607422,286.4548645019531,0.5326770544052124,0.050000000745058,0.0483847148716449,290.5839233398437,297.1499938964844,293.1499938964844,0.001012074528262,-464.1159057617188,286.48175048828125,0.5326770544052124,0.050000000745058,0.229516252875328,285.2239685058594,291.1499938964844,250.8573303222656,250.31446838378903,279.1806945800781,290.58172607421875,285.8777160644531,1.0,0.1565743833780288,0.1957574188709259,0.1957574188709259,0.9995751976966858,1.0,-0.4895778298377991,0.0236382912844419,0.4659395217895508,-0.1169853135943412,0.0,0.0,1.0,27.19408226013184,60.0,2821.479248046875,-7418.8330078125,29.37594413757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8727722167969,307.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,11636.43359375,19080.0,0.0,0.0,0.0454504750669002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096818447113037,1.0968284606933594,-9.93684534478234e-06,0.0,4.612645352608524e-05,0.0,0.0,146.73043823242188,0.0,0.0,0.0,0.6121938824653625,4.0,0.0,1.0
540420,289.7720642089844,297.1499938964844,293.1499938964844,0.002736477414146,-237.4299774169922,291.0469970703125,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8076171875,297.1499938964844,293.1499938964844,0.0027134425472468,-247.93167114257807,291.0043029785156,0.5097681283950806,0.050000000745058,0.0486366897821426,289.71942138671875,297.1499938964844,293.1499938964844,0.0022990307770669,-155.2294921875,290.3447265625,0.5097681283950806,0.050000000745058,0.0359228923916816,289.4762268066406,297.1499938964844,293.1499938964844,0.002519950736314,-230.3196563720703,290.6667175292969,0.5097681283950806,0.050000000745058,0.0486366897821426,290.6171264648437,297.1499938964844,293.1499938964844,0.0019900945480912,-863.0765380859375,289.9513854980469,0.5097681283950806,0.050000000745058,0.2307115048170089,287.1445007324219,291.1499938964844,250.82830810546875,250.28775024414065,279.17529296875,290.6107482910156,287.4858703613281,1.0,0.1694207191467285,0.1979062855243683,0.1979062855243683,0.9987255334854126,1.0,-0.4921275377273559,0.0242158602923154,0.4679116904735565,-0.1173776984214782,0.0,0.0,1.0,33.589107513427734,60.0,2339.7099609375,-7138.58740234375,34.951873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0573425292969,305.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,16812.0625,19080.0,0.0,0.0,0.0846336781978607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187837600708008,1.3187980651855469,-1.4363258742378092e-05,0.0,8.589242497691885e-05,0.0,0.0,255.02117919921875,0.0,0.0,0.0,0.7237325310707092,4.0,0.0,1.0
540480,289.7720642089844,297.1499938964844,293.1499938964844,0.002736477414146,-237.4299774169922,291.0469970703125,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8076171875,297.1499938964844,293.1499938964844,0.0027134425472468,-247.93167114257807,291.0043029785156,0.5097681283950806,0.050000000745058,0.0486366897821426,289.71942138671875,297.1499938964844,293.1499938964844,0.0022990307770669,-155.2294921875,290.3447265625,0.5097681283950806,0.050000000745058,0.0359228923916816,289.4762268066406,297.1499938964844,293.1499938964844,0.002519950736314,-230.3196563720703,290.6667175292969,0.5097681283950806,0.050000000745058,0.0486366897821426,290.6171264648437,297.1499938964844,293.1499938964844,0.0019900945480912,-863.0765380859375,289.9513854980469,0.5097681283950806,0.050000000745058,0.2307115048170089,287.1445007324219,291.1499938964844,250.82830810546875,250.28775024414065,279.17529296875,290.6107482910156,287.4858703613281,1.0,0.1694207191467285,0.1979062855243683,0.1979062855243683,0.9987255334854126,1.0,-0.4921275377273559,0.0242158602923154,0.4679116904735565,-0.1173776984214782,0.0,0.0,1.0,33.589107513427734,60.0,2339.7099609375,-7138.58740234375,34.951873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0573425292969,305.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,16812.0625,19080.0,0.0,0.0,0.0846336781978607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187837600708008,1.3187980651855469,-1.4363258742378092e-05,0.0,8.589242497691885e-05,0.0,0.0,255.02117919921875,0.0,0.0,0.0,0.7237325310707092,4.0,0.0,1.0
540540,289.8353576660156,297.1499938964844,293.1499938964844,0.0038588219322264,-320.1170654296875,293.7920837402344,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8525085449219,297.1499938964844,293.1499938964844,0.0038640056736767,-337.5334777832031,293.7926940917969,0.4955895245075226,0.050000000745058,0.0488519184291362,289.7753295898437,297.1499938964844,293.1499938964844,0.003473827149719,-224.87307739257807,293.220458984375,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5318603515625,297.1499938964844,293.1499938964844,0.0037907634396106,-331.37750244140625,293.6594543457031,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6639709472656,297.1499938964844,293.1499938964844,0.0028324220329523,-1180.914794921875,292.3489990234375,0.4955895245075226,0.050000000745058,0.2317324727773666,288.3504943847656,291.1499938964844,250.8002014160156,250.2620391845703,279.177001953125,290.6561584472656,288.6109619140625,1.0,0.1796004623174667,0.2006697058677673,0.2006697058677673,0.9978758692741394,1.0,-0.4943054616451263,0.0249159485101699,0.4693894982337951,-0.1175930500030517,0.0,0.0,1.0,39.050758361816406,60.0,1750.5958251953125,-6939.5546875,39.75874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0573425292969,304.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18437.744140625,20160.0,0.0,0.0,0.1212570965290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810744285583496,1.3810901641845703,-1.575215173943434e-05,0.0,0.0001230605412274,0.0,0.0,292.8916931152344,0.0,0.0,0.0,0.7699971795082092,4.0,0.0,1.0
540600,289.8353576660156,297.1499938964844,293.1499938964844,0.0038588219322264,-320.1170654296875,293.7920837402344,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8525085449219,297.1499938964844,293.1499938964844,0.0038640056736767,-337.5334777832031,293.7926940917969,0.4955895245075226,0.050000000745058,0.0488519184291362,289.7753295898437,297.1499938964844,293.1499938964844,0.003473827149719,-224.87307739257807,293.220458984375,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5318603515625,297.1499938964844,293.1499938964844,0.0037907634396106,-331.37750244140625,293.6594543457031,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6639709472656,297.1499938964844,293.1499938964844,0.0028324220329523,-1180.914794921875,292.3489990234375,0.4955895245075226,0.050000000745058,0.2317324727773666,288.3504943847656,291.1499938964844,250.8002014160156,250.2620391845703,279.177001953125,290.6561584472656,288.6109619140625,1.0,0.1796004623174667,0.2006697058677673,0.2006697058677673,0.9978758692741394,1.0,-0.4943054616451263,0.0249159485101699,0.4693894982337951,-0.1175930500030517,0.0,0.0,1.0,39.050758361816406,60.0,1750.5958251953125,-6939.5546875,39.75874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0573425292969,304.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18437.744140625,20160.0,0.0,0.0,0.1212570965290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810744285583496,1.3810901641845703,-1.575215173943434e-05,0.0,0.0001230605412274,0.0,0.0,292.8916931152344,0.0,0.0,0.0,0.7699971795082092,4.0,0.0,1.0
540660,289.90045166015625,297.1499938964844,293.1499938964844,0.0048734177835285,-385.5065612792969,295.9490051269531,0.4858714342117309,0.050000000745058,0.0465602166950702,289.9015197753906,297.1499938964844,293.1499938964844,0.0049095475114881,-408.6626281738281,295.9888000488281,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8339538574219,297.1499938964844,293.1499938964844,0.0045202611945569,-279.946533203125,295.4797058105469,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5903015136719,297.1499938964844,293.1499938964844,0.0049478840082883,-411.5231018066406,296.0143737792969,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7149353027344,297.1499938964844,293.1499938964844,0.0035517893265932,-1429.2430419921875,294.2236328125,0.4858714342117309,0.050000000745058,0.2325779199600219,289.3099365234375,291.1499938964844,250.77297973632807,250.2372894287109,279.1789245605469,290.706787109375,289.5233764648437,1.0,0.1875766962766647,0.2036706209182739,0.2036706209182739,0.9969563484191896,1.0,-0.4961090087890625,0.0256667677313089,0.4704422354698181,-0.1176936775445938,0.0,0.0,1.0,43.57270431518555,48.0,1329.46142578125,-6902.3505859375,43.76979446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7408752441406,304.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19805.60546875,20160.0,0.0,0.0,0.1536297351121902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313876628875732,1.4314045906066897,-1.6920776033657603e-05,0.0,0.0001559146476211,0.0,0.0,326.08282470703125,0.0,0.0,0.0,0.7819797396659851,4.0,0.0,1.0
540720,289.90045166015625,297.1499938964844,293.1499938964844,0.0048734177835285,-385.5065612792969,295.9490051269531,0.4858714342117309,0.050000000745058,0.0465602166950702,289.9015197753906,297.1499938964844,293.1499938964844,0.0049095475114881,-408.6626281738281,295.9888000488281,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8339538574219,297.1499938964844,293.1499938964844,0.0045202611945569,-279.946533203125,295.4797058105469,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5903015136719,297.1499938964844,293.1499938964844,0.0049478840082883,-411.5231018066406,296.0143737792969,0.4858714342117309,0.050000000745058,0.0490301512181758,290.7149353027344,297.1499938964844,293.1499938964844,0.0035517893265932,-1429.2430419921875,294.2236328125,0.4858714342117309,0.050000000745058,0.2325779199600219,289.3099365234375,291.1499938964844,250.77297973632807,250.2372894287109,279.1789245605469,290.706787109375,289.5233764648437,1.0,0.1875766962766647,0.2036706209182739,0.2036706209182739,0.9969563484191896,1.0,-0.4961090087890625,0.0256667677313089,0.4704422354698181,-0.1176936775445938,0.0,0.0,1.0,43.57270431518555,48.0,1329.46142578125,-6902.3505859375,43.76979446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7408752441406,304.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,19805.60546875,20160.0,0.0,0.0,0.1536297351121902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313876628875732,1.4314045906066897,-1.6920776033657603e-05,0.0,0.0001559146476211,0.0,0.0,326.08282470703125,0.0,0.0,0.0,0.7819797396659851,4.0,0.0,1.0
540780,289.9624938964844,297.1499938964844,293.1499938964844,0.0058289896696805,-438.0591125488281,297.7106628417969,0.4835638999938965,0.050000000745058,0.0466027371585369,289.9502868652344,297.1499938964844,293.1499938964844,0.0059003755450248,-465.9722595214844,297.7844543457031,0.4835638999938965,0.050000000745058,0.0490749254822731,289.89117431640625,297.1499938964844,293.1499938964844,0.0054958034306764,-324.2064819335937,297.3222045898437,0.4835638999938965,0.050000000745058,0.0362465716898441,289.6474304199219,297.1499938964844,293.1499938964844,0.0060573290102183,-476.1095275878906,297.9370422363281,0.4835638999938965,0.050000000745058,0.0490749254822731,290.7654113769531,297.1499938964844,293.1499938964844,0.0041812802664935,-1626.2469482421875,295.7479858398437,0.4835638999938965,0.050000000745058,0.232790321111679,290.106689453125,291.1499938964844,250.74664306640625,250.2135009765625,279.1758728027344,290.75750732421875,290.2865295410156,1.0,0.1890322566032409,0.2061702311038971,0.2061702311038971,0.9960368871688844,1.0,-0.4965623617172241,0.02625647559762,0.4703058898448944,-0.1176344603300094,0.0,0.0,1.0,44.70558166503906,36.0,1054.0909423828125,-6972.01513671875,44.779178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96435546875,304.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20063.966796875,20160.0,0.0,0.0,0.1807387024164199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440693497657776,1.4407106637954712,-1.7141504940809682e-05,0.0,0.000183426804142,0.0,0.0,332.4841613769531,0.0,0.0,0.0,0.7866422533988953,4.0,0.0,1.0
540840,289.9624938964844,297.1499938964844,293.1499938964844,0.0058289896696805,-438.0591125488281,297.7106628417969,0.4835638999938965,0.050000000745058,0.0466027371585369,289.9502868652344,297.1499938964844,293.1499938964844,0.0059003755450248,-465.9722595214844,297.7844543457031,0.4835638999938965,0.050000000745058,0.0490749254822731,289.89117431640625,297.1499938964844,293.1499938964844,0.0054958034306764,-324.2064819335937,297.3222045898437,0.4835638999938965,0.050000000745058,0.0362465716898441,289.6474304199219,297.1499938964844,293.1499938964844,0.0060573290102183,-476.1095275878906,297.9370422363281,0.4835638999938965,0.050000000745058,0.0490749254822731,290.7654113769531,297.1499938964844,293.1499938964844,0.0041812802664935,-1626.2469482421875,295.7479858398437,0.4835638999938965,0.050000000745058,0.232790321111679,290.106689453125,291.1499938964844,250.74664306640625,250.2135009765625,279.1758728027344,290.75750732421875,290.2865295410156,1.0,0.1890322566032409,0.2061702311038971,0.2061702311038971,0.9960368871688844,1.0,-0.4965623617172241,0.02625647559762,0.4703058898448944,-0.1176344603300094,0.0,0.0,1.0,44.70558166503906,36.0,1054.0909423828125,-6972.01513671875,44.779178619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96435546875,304.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20063.966796875,20160.0,0.0,0.0,0.1807387024164199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440693497657776,1.4407106637954712,-1.7141504940809682e-05,0.0,0.000183426804142,0.0,0.0,332.4841613769531,0.0,0.0,0.0,0.7866422533988953,4.0,0.0,1.0
540900,289.9917907714844,297.1499938964844,293.1499938964844,0.0062948674894869,-460.5205993652344,298.4818725585937,0.4847670793533325,0.050000000745058,0.0465805046260356,289.973876953125,297.1499938964844,293.1499938964844,0.006386034656316,-490.5075073242188,298.57086181640625,0.4847670793533325,0.050000000745058,0.0490515157580375,289.9185485839844,297.1499938964844,293.1499938964844,0.0059694843366742,-343.14337158203125,298.1277160644531,0.4847670793533325,0.050000000745058,0.0362292826175689,289.67486572265625,297.1499938964844,293.1499938964844,0.0066081867553293,-503.7791137695313,298.7779846191406,0.4847670793533325,0.050000000745058,0.0490515157580375,290.78973388671875,297.1499938964844,293.1499938964844,0.0044703506864607,-1709.6578369140625,296.4134826660156,0.4847670793533325,0.050000000745058,0.2326792627573013,290.460205078125,291.1499938964844,250.7337951660156,250.2019500732422,279.17169189453125,290.7820739746094,290.62847900390625,1.0,0.1878457218408584,0.2069465070962906,0.2069465070962906,0.9955771565437316,1.0,-0.4963255524635315,0.0264263730496168,0.4698992073535919,-0.1176204979419708,0.0,0.0,1.0,44.10904312133789,36.0,962.0708618164062,-7041.79443359375,44.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2330627441406,305.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.150390625,21240.0,0.0,0.0,0.1921676397323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423506259918213,1.4423679113388062,-1.7180960639961995e-05,0.0,0.0001950257283169,0.0,0.0,333.6328125,0.0,0.0,0.0,0.8024724125862122,4.0,0.0,1.0
540960,290.01983642578125,297.1499938964844,293.1499938964844,0.0067562023177742,-480.7608947753906,299.1952514648437,0.4872611761093139,0.050000000745058,0.0465349033474922,289.9967346191406,297.1499938964844,293.1499938964844,0.0068688839673995,-512.6441040039062,299.29852294921875,0.4872611761093139,0.050000000745058,0.0490034930408,289.9447326660156,297.1499938964844,293.1499938964844,0.0064387866295874,-360.27008056640625,298.8729858398437,0.4872611761093139,0.050000000745058,0.0361938141286373,289.7011413574219,297.1499938964844,293.1499938964844,0.007162217516452,-528.8087158203125,299.5559387207031,0.4872611761093139,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047458172775805,-1784.606689453125,297.0289611816406,0.4872611761093139,0.050000000745058,0.2324514836072921,290.7927551269531,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8058166503906,290.9532470703125,1.0,0.1855713278055191,0.2073078453540802,0.2073078453540802,0.9951210021972656,1.0,-0.4958397150039673,0.0264925863593816,0.4693471491336822,-0.1176510602235794,0.0,0.0,1.0,42.88750457763672,25.0,898.8303833007812,-7141.67138671875,43.16044998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5817565917969,305.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,20883.966796875,21240.0,0.0,0.0,0.2021776884794235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698387384414673,1.4698566198349,-1.7842065062723123e-05,0.0,0.0002051846531685,0.0,0.0,353.0737609863281,0.0,0.0,0.0,0.8029648661613464,4.0,0.0,1.0
541020,290.0723876953125,297.1499938964844,293.1499938964844,0.0076672611758112,-515.0101928710938,300.4810485839844,0.495382159948349,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078295236453413,-550.227294921875,300.6108093261719,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073688798584043,-389.4927062988281,300.218017578125,0.495382159948349,0.050000000745058,0.0360844954848289,289.7497863769531,297.1499938964844,293.1499938964844,0.0082877017557621,-571.5938720703125,300.9590148925781,0.495382159948349,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052579301409423,-1910.560791015625,298.14227294921875,0.495382159948349,0.050000000745058,0.2317494004964828,291.419189453125,291.1499938964844,250.6965484619141,250.16867065429688,279.1497802734375,290.85064697265625,291.56939697265625,1.0,0.1786160618066787,0.2065255492925644,0.2065255492925644,0.9942086935043336,1.0,-0.4943421483039856,0.0262680072337389,0.4680741429328918,-0.1179444044828414,0.0,0.0,0.9470736980438232,39.124786376953125,25.0,820.855224609375,-7354.0341796875,39.824745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45635986328125,306.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,21530.59765625,21240.0,0.0,0.0,0.2180202007293701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635101556777954,1.463528037071228,-1.7875570847536437e-05,0.0,0.0002212627878179,0.0,0.0,351.0110168457031,0.0,0.0,0.0,0.799079179763794,4.0,0.0,1.0
541080,290.0723876953125,297.1499938964844,293.1499938964844,0.0076672611758112,-515.0101928710938,300.4810485839844,0.495382159948349,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078295236453413,-550.227294921875,300.6108093261719,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073688798584043,-389.4927062988281,300.218017578125,0.495382159948349,0.050000000745058,0.0360844954848289,289.7497863769531,297.1499938964844,293.1499938964844,0.0082877017557621,-571.5938720703125,300.9590148925781,0.495382159948349,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052579301409423,-1910.560791015625,298.14227294921875,0.495382159948349,0.050000000745058,0.2317494004964828,291.419189453125,291.1499938964844,250.6965484619141,250.16867065429688,279.1497802734375,290.85064697265625,291.56939697265625,1.0,0.1786160618066787,0.2065255492925644,0.2065255492925644,0.9942086935043336,1.0,-0.4943421483039856,0.0262680072337389,0.4680741429328918,-0.1179444044828414,0.0,0.0,0.9470736980438232,39.124786376953125,25.0,820.855224609375,-7354.0341796875,39.824745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45635986328125,306.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,21530.59765625,21240.0,0.0,0.0,0.2180202007293701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635101556777954,1.463528037071228,-1.7875570847536437e-05,0.0,0.0002212627878179,0.0,0.0,351.0110168457031,0.0,0.0,0.0,0.799079179763794,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.0085942922160029,-543.3758544921875,301.6131286621094,0.5026813745498657,0.050000000745058,0.0462821573019027,290.08026123046875,297.1499938964844,293.1499938964844,0.0088142184540629,-581.3635864257812,301.76544189453125,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083184475079178,-413.84130859375,301.4030456542969,0.5026813745498657,0.050000000745058,0.0359972342848777,289.7933044433594,297.1499938964844,293.1499938964844,0.0094764428213238,-607.3380126953125,302.19415283203125,0.5026813745498657,0.050000000745058,0.0487373396754264,290.8980407714844,297.1499938964844,293.1499938964844,0.0057383649982512,-2013.7889404296875,299.12750244140625,0.5026813745498657,0.050000000745058,0.231188952922821,292.0046691894531,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1440734863281,1.0,0.1732387095689773,0.2036821246147155,0.2036821246147155,0.9932963848114014,1.0,-0.4931464791297912,0.0256203580647707,0.4675261080265045,-0.1187414228916168,0.0,0.0,0.7936042547225952,36.12010955810547,25.0,759.854736328125,-7528.87353515625,37.17530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48223876953125,307.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,23512.26953125,20160.0,0.0,0.0,0.2285205125808715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307827115058899,1.30784273147583,-1.570374661241658e-05,0.0,0.000231919271755,0.0,0.0,267.4264221191406,0.0,0.0,0.0,0.7085413932800293,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.0085942922160029,-543.3758544921875,301.6131286621094,0.5026813745498657,0.050000000745058,0.0462821573019027,290.08026123046875,297.1499938964844,293.1499938964844,0.0088142184540629,-581.3635864257812,301.76544189453125,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083184475079178,-413.84130859375,301.4030456542969,0.5026813745498657,0.050000000745058,0.0359972342848777,289.7933044433594,297.1499938964844,293.1499938964844,0.0094764428213238,-607.3380126953125,302.19415283203125,0.5026813745498657,0.050000000745058,0.0487373396754264,290.8980407714844,297.1499938964844,293.1499938964844,0.0057383649982512,-2013.7889404296875,299.12750244140625,0.5026813745498657,0.050000000745058,0.231188952922821,292.0046691894531,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1440734863281,1.0,0.1732387095689773,0.2036821246147155,0.2036821246147155,0.9932963848114014,1.0,-0.4931464791297912,0.0256203580647707,0.4675261080265045,-0.1187414228916168,0.0,0.0,0.7936042547225952,36.12010955810547,25.0,759.854736328125,-7528.87353515625,37.17530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48223876953125,307.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,23512.26953125,20160.0,0.0,0.0,0.2285205125808715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307827115058899,1.30784273147583,-1.570374661241658e-05,0.0,0.000231919271755,0.0,0.0,267.4264221191406,0.0,0.0,0.0,0.7085413932800293,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095855109393596,-569.2352294921875,302.61572265625,0.508910059928894,0.050000000745058,0.0461975038051605,290.11737060546875,297.1499938964844,293.1499938964844,0.0098731061443686,-609.635009765625,302.7865295410156,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093354787677526,-435.94378662109375,302.4521484375,0.508910059928894,0.050000000745058,0.0359313935041427,289.8322448730469,297.1499938964844,293.1499938964844,0.0107964193448424,-639.8662109375,303.2890625,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062102181836962,-2106.8017578125,299.9959411621094,0.508910059928894,0.050000000745058,0.2307661026716232,292.519775390625,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291687011719,292.6280517578125,1.0,0.1689439117908477,0.1988105773925781,0.1988105773925781,0.9923601746559144,1.0,-0.4922443926334381,0.0245853289961814,0.467659056186676,-0.1199929341673851,0.0,0.0,0.5753452181816101,33.85195541381836,25.0,603.818359375,-7402.62158203125,35.183815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094970703125,307.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,25261.47265625,20160.0,0.0,0.0,0.2336999326944351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380928039550781,0.8381028175354004,-9.978185516956728e-06,0.0,0.0002371757291257,0.0,0.0,97.18770599365234,0.0,0.0,0.0,0.5151406526565552,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095855109393596,-569.2352294921875,302.61572265625,0.508910059928894,0.050000000745058,0.0461975038051605,290.11737060546875,297.1499938964844,293.1499938964844,0.0098731061443686,-609.635009765625,302.7865295410156,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093354787677526,-435.94378662109375,302.4521484375,0.508910059928894,0.050000000745058,0.0359313935041427,289.8322448730469,297.1499938964844,293.1499938964844,0.0107964193448424,-639.8662109375,303.2890625,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062102181836962,-2106.8017578125,299.9959411621094,0.508910059928894,0.050000000745058,0.2307661026716232,292.519775390625,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291687011719,292.6280517578125,1.0,0.1689439117908477,0.1988105773925781,0.1988105773925781,0.9923601746559144,1.0,-0.4922443926334381,0.0245853289961814,0.467659056186676,-0.1199929341673851,0.0,0.0,0.5753452181816101,33.85195541381836,25.0,603.818359375,-7402.62158203125,35.183815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094970703125,307.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,25261.47265625,20160.0,0.0,0.0,0.2336999326944351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380928039550781,0.8381028175354004,-9.978185516956728e-06,0.0,0.0002371757291257,0.0,0.0,97.18770599365234,0.0,0.0,0.0,0.5151406526565552,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108600948005914,-603.337158203125,303.5086669921875,0.5152377486228943,0.050000000745058,0.0461208522319793,290.15167236328125,297.1499938964844,293.1499938964844,0.0112406779080629,-646.5628662109375,303.6968078613281,0.5152377486228943,0.050000000745058,0.0485674776136875,290.11083984375,297.1499938964844,293.1499938964844,0.0106338746845722,-464.1398620605469,303.3846740722656,0.5152377486228943,0.050000000745058,0.0358717739582061,289.8676147460937,297.1499938964844,293.1499938964844,0.0135807432234287,-724.4798583984375,304.03436279296875,0.5369290113449097,0.0700386017560958,0.0538469590246677,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614088766276,-2229.03076171875,300.72369384765625,0.5152377486228943,0.050000000745058,0.2303832024335861,292.8113098144531,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8206787109375,1.0,0.165574699640274,0.1923457682132721,0.1923457682132721,0.991424024105072,1.0,-0.4977544546127319,0.0235700737684965,0.4741843938827514,-0.122910052537918,0.0,0.0,0.330296128988266,31.84273910522461,28.0,109.60105895996094,-6506.95263671875,34.03270721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8971862792969,306.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,23545.962890625,20160.0,0.0,0.0,0.2324839681386947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469427227973938,0.3469488024711609,-6.091163868404692e-06,0.0,0.0002359416830586,0.0,0.0,20.672748565673828,0.0,0.0,0.0,0.3470692932605743,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108600948005914,-603.337158203125,303.5086669921875,0.5152377486228943,0.050000000745058,0.0461208522319793,290.15167236328125,297.1499938964844,293.1499938964844,0.0112406779080629,-646.5628662109375,303.6968078613281,0.5152377486228943,0.050000000745058,0.0485674776136875,290.11083984375,297.1499938964844,293.1499938964844,0.0106338746845722,-464.1398620605469,303.3846740722656,0.5152377486228943,0.050000000745058,0.0358717739582061,289.8676147460937,297.1499938964844,293.1499938964844,0.0135807432234287,-724.4798583984375,304.03436279296875,0.5369290113449097,0.0700386017560958,0.0538469590246677,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614088766276,-2229.03076171875,300.72369384765625,0.5152377486228943,0.050000000745058,0.2303832024335861,292.8113098144531,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8206787109375,1.0,0.165574699640274,0.1923457682132721,0.1923457682132721,0.991424024105072,1.0,-0.4977544546127319,0.0235700737684965,0.4741843938827514,-0.122910052537918,0.0,0.0,0.330296128988266,31.84273910522461,28.0,109.60105895996094,-6506.95263671875,34.03270721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8971862792969,306.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,23545.962890625,20160.0,0.0,0.0,0.2324839681386947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469427227973938,0.3469488024711609,-6.091163868404692e-06,0.0,0.0002359416830586,0.0,0.0,20.672748565673828,0.0,0.0,0.0,0.3470692932605743,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117992656305432,-630.7789916992188,303.92950439453125,0.5224950313568115,0.050000000745058,0.0460426546633243,290.16796875,297.1499938964844,293.1499938964844,0.0121243642643094,-673.559326171875,304.06640625,0.5234533548355103,0.0551951564848423,0.0487095974385738,290.1272277832031,297.1499938964844,293.1499938964844,0.0115794707089662,-486.1817321777344,303.8221740722656,0.5224950313568115,0.050000000745058,0.0358109548687934,289.9040222167969,297.1499938964844,293.1499938964844,0.0321576073765754,-1144.09326171875,304.0212097167969,0.6421486735343933,0.1044973134994506,0.0838752537965774,290.98394775390625,297.1499938964844,293.1499938964844,0.0071303602308034,-2327.174072265625,301.0162658691406,0.5224950313568115,0.050000000745058,0.2299925982952118,292.75994873046875,291.1499938964844,250.61685180664065,250.09841918945312,279.1983337402344,290.9791564941406,292.6742248535156,1.0,0.1651207655668258,0.2020413279533386,0.2020413279533386,0.9909559488296508,1.0,-0.5333189964294434,0.0273881703615188,0.5059308409690857,-0.1280215084552765,0.0,0.0,0.2270312309265136,30.020721435546875,28.0,-376.7696228027344,-5931.72607421875,35.926788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6214294433594,305.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,22069.146484375,19080.0,0.0,0.0,0.2290298640727996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178047746419906,0.2178101241588592,-5.357437203201698e-06,0.0,0.0002324361994396,0.0,0.0,10.952433586120604,0.0,0.0,0.0,0.298173040151596,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0155218243598937,-748.9278564453125,304.073974609375,0.5704792737960815,0.0720686689019203,0.053165677934885,290.1930236816406,297.1499938964844,293.1499938964844,0.0234833676367998,-979.9406127929688,304.06036376953125,0.6182742714881897,0.0880714356899261,0.0693677067756652,290.1435852050781,297.1499938964844,293.1499938964844,0.0135738216340541,-538.3818359375,304.07354736328125,0.5511099696159363,0.0651420578360557,0.038031380623579,289.9643859863281,297.1499938964844,293.1499938964844,0.0575002618134021,-1596.570556640625,303.9986267089844,0.7292613387107849,0.1337798684835434,0.1135909929871559,291.00054931640625,297.1499938964844,293.1499938964844,0.0076323552057147,-2477.157470703125,301.24176025390625,0.5369079113006592,0.050000000745058,0.2293364852666854,292.45147705078125,291.1499938964844,250.6062774658203,250.0891876220703,279.4087219238281,290.9959411621094,292.2439880371094,1.0,0.1658394485712051,0.2299315929412841,0.2299315929412841,0.9904979467391968,1.0,-0.6041689515113831,0.0390907190740108,0.5650781989097595,-0.1334427744150161,0.0,0.0,0.1693213731050491,27.06979179382324,48.0,-1023.598876953125,-5469.7548828125,40.44154739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3921813964844,304.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,20147.92578125,19080.0,0.0,0.0,0.2236201465129852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508600711822509,0.1508648544549942,-4.782036285178037e-06,0.0,0.0002269460092065,0.0,0.0,6.664738655090332,0.0,0.0,0.0,0.2908160090446472,4.0,0.0,1.0
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0601503327488899,-1584.621337890625,304.02490234375,0.7578888535499573,0.1218997165560722,0.1001584082841873,290.31402587890625,297.1499938964844,293.1499938964844,0.0735667198896408,-1917.1038818359373,304.0074462890625,0.7933077812194824,0.138609230518341,0.1207504570484161,290.2369689941406,297.1499938964844,293.1499938964844,0.0641815587878227,-1257.4212646484375,304.0120544433594,0.754982590675354,0.1225824207067489,0.0769881978631019,290.11260986328125,297.1499938964844,293.1499938964844,0.1073419004678726,-2586.69580078125,303.9663391113281,0.8753238916397095,0.1844793856143951,0.1634256690740585,291.0450439453125,297.1499938964844,293.1499938964844,0.0091783143579959,-2950.24072265625,301.5250244140625,0.5805210471153259,0.050000000745058,0.2279197871685028,290.9619140625,291.1499938964844,250.585678100586,250.0712890625,280.3174743652344,291.0400085449219,290.7598876953125,1.0,0.1789762675762176,0.3915362060070038,0.3915362060070038,0.9895818829536438,1.0,-0.8270820379257202,0.1618513017892837,0.6652307510375977,-0.0564249269664287,0.0,0.0,0.2871864140033722,21.575788497924805,51.0,-1666.6395263671875,-6701.255859375,62.59414291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0495300292969,304.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18981.58984375,19080.0,0.0,0.0,0.2067541629076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721230000257492,0.1721275597810745,-4.559121862257598e-06,0.0,0.0002098291879519,0.0,0.0,7.298514842987059,0.0,0.0,0.0,0.2892720699310303,4.0,0.0,1.0
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0601503327488899,-1584.621337890625,304.02490234375,0.7578888535499573,0.1218997165560722,0.1001584082841873,290.31402587890625,297.1499938964844,293.1499938964844,0.0735667198896408,-1917.1038818359373,304.0074462890625,0.7933077812194824,0.138609230518341,0.1207504570484161,290.2369689941406,297.1499938964844,293.1499938964844,0.0641815587878227,-1257.4212646484375,304.0120544433594,0.754982590675354,0.1225824207067489,0.0769881978631019,290.11260986328125,297.1499938964844,293.1499938964844,0.1073419004678726,-2586.69580078125,303.9663391113281,0.8753238916397095,0.1844793856143951,0.1634256690740585,291.0450439453125,297.1499938964844,293.1499938964844,0.0091783143579959,-2950.24072265625,301.5250244140625,0.5805210471153259,0.050000000745058,0.2279197871685028,290.9619140625,291.1499938964844,250.585678100586,250.0712890625,280.3174743652344,291.0400085449219,290.7598876953125,1.0,0.1789762675762176,0.3915362060070038,0.3915362060070038,0.9895818829536438,1.0,-0.8270820379257202,0.1618513017892837,0.6652307510375977,-0.0564249269664287,0.0,0.0,0.2871864140033722,21.575788497924805,51.0,-1666.6395263671875,-6701.255859375,62.59414291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0495300292969,304.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18981.58984375,19080.0,0.0,0.0,0.2067541629076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721230000257492,0.1721275597810745,-4.559121862257598e-06,0.0,0.0002098291879519,0.0,0.0,7.298514842987059,0.0,0.0,0.0,0.2892720699310303,4.0,0.0,1.0
