time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5198974609375,297.1499938964844,293.1499938964844,0.0951482281088829,-2230.180419921875,304.0094909667969,0.880313515663147,0.1594886630773544,0.1355449855327606,290.4721984863281,297.1499938964844,293.1499938964844,0.1095600575208664,-2632.44677734375,303.9958190917969,0.9166600108146667,0.1784252226352691,0.1601540297269821,290.38055419921875,297.1499938964844,293.1499938964844,0.0997224226593971,-1802.496826171875,303.9984436035156,0.8922091722488403,0.167312741279602,0.1096432581543922,290.267333984375,297.1499938964844,293.1499938964844,0.1411861479282379,-3228.38720703125,303.97442626953125,0.98550945520401,0.2300516664981842,0.1966370493173599,291.111083984375,297.1499938964844,293.1499938964844,0.0103534003719687,-3211.26611328125,302.00408935546875,0.6137177348136902,0.050000000745058,0.2271444797515869,290.3978576660156,291.1499938964844,250.5658569335937,250.0541076660156,279.9144592285156,291.1055603027344,290.3852844238281,1.0,0.1946348249912262,0.4626103043556213,0.4626103043556213,0.9886658787727356,1.0,-0.9950024485588074,0.2757939994335174,0.7192084789276123,0.0267174318432807,0.0,0.0,0.4410398602485657,19.34346580505371,39.0,-649.1201782226562,-9985.5703125,88.76441192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653381347656,307.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.494140625,18000.0,0.0,0.0,0.196283534169197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271070420742035,0.3271118700504303,-4.826961230719462e-06,0.0,0.0001992028264794,0.0,0.0,15.58350944519043,0.0,0.0,0.0,0.3052471280097961,4.0,0.0,1.0
541800,290.5198974609375,297.1499938964844,293.1499938964844,0.0951482281088829,-2230.180419921875,304.0094909667969,0.880313515663147,0.1594886630773544,0.1355449855327606,290.4721984863281,297.1499938964844,293.1499938964844,0.1095600575208664,-2632.44677734375,303.9958190917969,0.9166600108146667,0.1784252226352691,0.1601540297269821,290.38055419921875,297.1499938964844,293.1499938964844,0.0997224226593971,-1802.496826171875,303.9984436035156,0.8922091722488403,0.167312741279602,0.1096432581543922,290.267333984375,297.1499938964844,293.1499938964844,0.1411861479282379,-3228.38720703125,303.97442626953125,0.98550945520401,0.2300516664981842,0.1966370493173599,291.111083984375,297.1499938964844,293.1499938964844,0.0103534003719687,-3211.26611328125,302.00408935546875,0.6137177348136902,0.050000000745058,0.2271444797515869,290.3978576660156,291.1499938964844,250.5658569335937,250.0541076660156,279.9144592285156,291.1055603027344,290.3852844238281,1.0,0.1946348249912262,0.4626103043556213,0.4626103043556213,0.9886658787727356,1.0,-0.9950024485588074,0.2757939994335174,0.7192084789276123,0.0267174318432807,0.0,0.0,0.4410398602485657,19.34346580505371,39.0,-649.1201782226562,-9985.5703125,88.76441192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653381347656,307.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.494140625,18000.0,0.0,0.0,0.196283534169197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271070420742035,0.3271118700504303,-4.826961230719462e-06,0.0,0.0001992028264794,0.0,0.0,15.58350944519043,0.0,0.0,0.0,0.3052471280097961,4.0,0.0,1.0
541860,290.68475341796875,297.1499938964844,293.1499938964844,0.1229755505919456,-2740.657470703125,304.0101318359375,0.9673126339912416,0.1926964521408081,0.1661406755447387,290.6358947753906,297.1499938964844,293.1499938964844,0.1376112848520279,-3152.057373046875,304.00128173828125,0.9922512173652648,0.2130867093801498,0.1906662285327911,290.5297241210937,297.1499938964844,293.1499938964844,0.1333255469799041,-2276.373291015625,303.9931640625,0.9872120022773744,0.2072374671697616,0.1381690949201584,290.34454345703125,297.1499938964844,293.1499938964844,0.124057337641716,-2898.062255859375,304.0605163574219,0.9675250053405762,0.287246972322464,0.1750699281692505,291.1879272460937,297.1499938964844,293.1499938964844,0.0112875802442431,-3360.705078125,302.52899169921875,0.6247616410255432,0.050000000745058,0.2269119769334793,290.3539123535156,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3626403808594,1.0,0.2042418271303177,0.4714932441711426,0.4714932441711426,0.9907659292221068,1.0,-1.0774019956588743,0.3107962608337402,0.766605794429779,0.0464147105813026,0.0,0.0,0.5520227551460266,19.14463806152344,59.0,-134.80224609375,-11844.4462890625,106.09569549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7286682128906,307.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,16843.1640625,18000.0,0.0,0.0,0.2003994882106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476432055234909,0.4764372706413269,-5.191896889300551e-06,0.0,0.0002033800119534,0.0,0.0,26.350095748901367,0.0,0.0,0.0,0.3585701584815979,4.0,0.0,1.0
541920,290.68475341796875,297.1499938964844,293.1499938964844,0.1229755505919456,-2740.657470703125,304.0101318359375,0.9673126339912416,0.1926964521408081,0.1661406755447387,290.6358947753906,297.1499938964844,293.1499938964844,0.1376112848520279,-3152.057373046875,304.00128173828125,0.9922512173652648,0.2130867093801498,0.1906662285327911,290.5297241210937,297.1499938964844,293.1499938964844,0.1333255469799041,-2276.373291015625,303.9931640625,0.9872120022773744,0.2072374671697616,0.1381690949201584,290.34454345703125,297.1499938964844,293.1499938964844,0.124057337641716,-2898.062255859375,304.0605163574219,0.9675250053405762,0.287246972322464,0.1750699281692505,291.1879272460937,297.1499938964844,293.1499938964844,0.0112875802442431,-3360.705078125,302.52899169921875,0.6247616410255432,0.050000000745058,0.2269119769334793,290.3539123535156,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3626403808594,1.0,0.2042418271303177,0.4714932441711426,0.4714932441711426,0.9907659292221068,1.0,-1.0774019956588743,0.3107962608337402,0.766605794429779,0.0464147105813026,0.0,0.0,0.5520227551460266,19.14463806152344,59.0,-134.80224609375,-11844.4462890625,106.09569549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7286682128906,307.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,16843.1640625,18000.0,0.0,0.0,0.2003994882106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476432055234909,0.4764372706413269,-5.191896889300551e-06,0.0,0.0002033800119534,0.0,0.0,26.350095748901367,0.0,0.0,0.0,0.3585701584815979,4.0,0.0,1.0
541980,290.84307861328125,297.1499938964844,293.1499938964844,0.1482012718915939,-3179.10498046875,304.0146789550781,0.9869092106819152,0.2230468243360519,0.1940357834100723,290.7591857910156,297.1499938964844,293.1499938964844,0.1459210067987442,-3305.706787109375,304.0332946777344,0.9833101630210876,0.2517590224742889,0.2016995996236801,290.652099609375,297.1499938964844,293.1499938964844,0.1462292224168777,-2443.837890625,304.0238647460937,0.9833101630210876,0.2486782819032669,0.1489746421575546,290.4125671386719,297.1499938964844,293.1499938964844,0.1467740386724472,-3314.13671875,304.0526733398437,0.9833101630210876,0.3446270227432251,0.2016995996236801,291.2637634277344,297.1499938964844,293.1499938964844,0.0122144650667905,-3478.64013671875,303.0406494140625,0.6066990494728088,0.050000000745058,0.2272888123989105,290.453369140625,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.259033203125,290.4559020996094,1.0,0.2221433222293853,0.4738710224628448,0.4738710224628448,0.9928659796714784,1.0,-1.1682356595993042,0.3439504206180572,0.8242852687835693,0.0619116351008415,0.0,0.0,0.6377067565917969,22.38284111022949,79.0,44.14015197753906,-13175.0498046875,135.1472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,307.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,16570.0625,18000.0,0.0,0.0,0.2144012004137039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387914419174194,0.6387977004051208,-6.225219294719864e-06,0.0,0.0002175899571739,0.0,0.0,45.51476287841797,0.0,0.0,0.0,0.4171451330184936,4.0,0.0,1.0
542040,290.84307861328125,297.1499938964844,293.1499938964844,0.1482012718915939,-3179.10498046875,304.0146789550781,0.9869092106819152,0.2230468243360519,0.1940357834100723,290.7591857910156,297.1499938964844,293.1499938964844,0.1459210067987442,-3305.706787109375,304.0332946777344,0.9833101630210876,0.2517590224742889,0.2016995996236801,290.652099609375,297.1499938964844,293.1499938964844,0.1462292224168777,-2443.837890625,304.0238647460937,0.9833101630210876,0.2486782819032669,0.1489746421575546,290.4125671386719,297.1499938964844,293.1499938964844,0.1467740386724472,-3314.13671875,304.0526733398437,0.9833101630210876,0.3446270227432251,0.2016995996236801,291.2637634277344,297.1499938964844,293.1499938964844,0.0122144650667905,-3478.64013671875,303.0406494140625,0.6066990494728088,0.050000000745058,0.2272888123989105,290.453369140625,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.259033203125,290.4559020996094,1.0,0.2221433222293853,0.4738710224628448,0.4738710224628448,0.9928659796714784,1.0,-1.1682356595993042,0.3439504206180572,0.8242852687835693,0.0619116351008415,0.0,0.0,0.6377067565917969,22.38284111022949,79.0,44.14015197753906,-13175.0498046875,135.1472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,307.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,16570.0625,18000.0,0.0,0.0,0.2144012004137039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387914419174194,0.6387977004051208,-6.225219294719864e-06,0.0,0.0002175899571739,0.0,0.0,45.51476287841797,0.0,0.0,0.0,0.4171451330184936,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.1611674129962921,-3399.1943359375,304.01568603515625,0.9916442036628724,0.2373357564210891,0.2071454226970672,290.8216247558594,297.1499938964844,293.1499938964844,0.1598234176635742,-3552.86865234375,304.0292053222656,0.9894331693649292,0.2697852551937103,0.2163032591342926,290.7060546875,297.1499938964844,293.1499938964844,0.1596387922763824,-2622.819580078125,304.02227783203125,0.9894331693649292,0.2697277665138244,0.1597608476877212,290.4588317871094,297.1499938964844,293.1499938964844,0.1602656245231628,-3557.130615234375,304.0457458496094,0.9894331693649292,0.3702221810817718,0.2163032591342926,291.3007202148437,297.1499938964844,293.1499938964844,0.0127745009958744,-3552.960693359375,303.28125,0.5963752269744873,0.050000000745058,0.2275182604789734,290.4380187988281,291.1499938964844,250.51953125,250.0142364501953,279.2247009277344,291.2962951660156,290.4303283691406,1.0,0.2339561879634857,0.4730485677719116,0.4730485677719116,0.9939159750938416,1.0,-1.2325115203857422,0.365291953086853,0.8672195672988892,0.0708793029189109,0.0,0.0,0.6864143013954163,24.54019546508789,79.0,-13.567024230957031,-13818.5888671875,157.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5900573730469,307.0275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,16328.94140625,18000.0,0.0,0.0,0.2244504392147064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726564347743988,0.7265712022781372,-6.89842454448808e-06,0.0,0.0002277886669617,0.0,0.0,59.36551284790039,0.0,0.0,0.0,0.4524973630905151,4.0,0.0,1.0
542160,290.9931030273437,297.1499938964844,293.1499938964844,0.1744824796915054,-3621.90869140625,304.0158996582031,0.9923336505889891,0.2510625422000885,0.2197609990835189,290.8876647949219,297.1499938964844,293.1499938964844,0.1766999661922454,-3851.6396484375,304.0204162597656,0.9947473406791688,0.2863185107707977,0.2336350828409195,290.7647705078125,297.1499938964844,293.1499938964844,0.1765309870243072,-2843.635986328125,304.01470947265625,0.9947473406791688,0.2891624271869659,0.1725620776414871,290.51171875,297.1499938964844,293.1499938964844,0.1771045625209808,-3855.43212890625,304.0340270996094,0.9947473406791688,0.3939313590526581,0.2336350828409195,291.3377685546875,297.1499938964844,293.1499938964844,0.0134099852293729,-3636.96533203125,303.5131225585937,0.5838333964347839,0.050000000745058,0.2278206050395965,290.3817749023437,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33355712890625,290.3685302734375,1.0,0.2474766969680786,0.4712968170642853,0.4712968170642853,0.9943456649780272,1.0,-1.3049824237823486,0.3888635039329529,0.9161189794540404,0.0802592858672142,0.0,0.0,0.7430871725082397,27.266420364379883,99.0,-89.34636688232422,-14492.28125,186.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.783203125,306.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,15966.1796875,18000.0,0.0,0.0,0.2364440709352493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293298482894897,0.8293376564979553,-7.787331014696974e-06,0.0,0.0002399606746621,0.0,0.0,79.26168060302734,0.0,0.0,0.0,0.4960422217845917,4.0,0.0,1.0
542220,291.1357116699219,297.1499938964844,293.1499938964844,0.2022387832403183,-4076.419921875,304.0142517089844,0.982583224773407,0.2767868638038635,0.2435040324926376,291.033935546875,297.1499938964844,293.1499938964844,0.2192428261041641,-4582.6064453125,303.9924011230469,0.9990000128746032,0.3140225708484649,0.274190217256546,290.8978576660156,297.1499938964844,293.1499938964844,0.2190993428230285,-3383.763671875,303.9885559082031,0.9990000128746032,0.3226599395275116,0.202515959739685,290.6358337402344,297.1499938964844,293.1499938964844,0.2195862382650375,-4585.62890625,304.0016174316406,0.9990000128746032,0.4356639981269836,0.274190217256546,291.4141540527344,297.1499938964844,293.1499938964844,0.0149363745003938,-3831.296875,303.952880859375,0.5526633262634277,0.050000000745058,0.228726252913475,290.17022705078125,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.1467590332031,1.0,0.2788989841938019,0.465926855802536,0.465926855802536,0.9952049851417542,1.0,-1.467878341674805,0.4410477876663208,1.026830554008484,0.0999269261956214,0.0,0.0,0.8862730264663696,34.853641510009766,119.0,-266.0192565917969,-15805.107421875,266.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1228942871094,305.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,15340.943359375,18000.0,0.0,0.0,0.2658341228961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06817889213562,1.068189263343811,-1.0398095582786482e-05,0.0,0.000269787851721,0.0,0.0,144.95494079589844,0.0,0.0,0.0,0.6039882302284241,4.0,0.0,1.0
542280,291.1357116699219,297.1499938964844,293.1499938964844,0.2022387832403183,-4076.419921875,304.0142517089844,0.982583224773407,0.2767868638038635,0.2435040324926376,291.033935546875,297.1499938964844,293.1499938964844,0.2192428261041641,-4582.6064453125,303.9924011230469,0.9990000128746032,0.3140225708484649,0.274190217256546,290.8978576660156,297.1499938964844,293.1499938964844,0.2190993428230285,-3383.763671875,303.9885559082031,0.9990000128746032,0.3226599395275116,0.202515959739685,290.6358337402344,297.1499938964844,293.1499938964844,0.2195862382650375,-4585.62890625,304.0016174316406,0.9990000128746032,0.4356639981269836,0.274190217256546,291.4141540527344,297.1499938964844,293.1499938964844,0.0149363745003938,-3831.296875,303.952880859375,0.5526633262634277,0.050000000745058,0.228726252913475,290.17022705078125,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.1467590332031,1.0,0.2788989841938019,0.465926855802536,0.465926855802536,0.9952049851417542,1.0,-1.467878341674805,0.4410477876663208,1.026830554008484,0.0999269261956214,0.0,0.0,0.8862730264663696,34.853641510009766,119.0,-266.0192565917969,-15805.107421875,266.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1228942871094,305.57818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,15340.943359375,18000.0,0.0,0.0,0.2658341228961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06817889213562,1.068189263343811,-1.0398095582786482e-05,0.0,0.000269787851721,0.0,0.0,144.95494079589844,0.0,0.0,0.0,0.6039882302284241,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325337082147598,-4560.00244140625,304.0088806152344,0.9702579975128174,0.3001466691493988,0.2651744484901428,291.19488525390625,297.1499938964844,293.1499938964844,0.2649670541286468,-5335.4736328125,303.9700622558594,0.9990000128746032,0.3350136280059814,0.311113029718399,291.0450439453125,297.1499938964844,293.1499938964844,0.264940083026886,-3941.164306640625,303.9672546386719,0.9990000128746032,0.3498763740062713,0.2298559844493866,290.7757568359375,297.1499938964844,293.1499938964844,0.265342116355896,-5339.33740234375,303.9761657714844,0.9990000128746032,0.4710021018981933,0.3112064003944397,291.4984130859375,297.1499938964844,293.1499938964844,0.021474327892065,-4621.68896484375,304.1310119628906,0.5587847232818604,0.0642668977379798,0.2665055692195892,289.7943725585937,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.7570495605469,1.0,0.3152589499950409,0.4585907459259033,0.4585907459259033,0.9960643649101256,1.0,-1.660796284675598,0.5025236010551453,1.1582727432250977,0.1214454695582389,0.0,0.0,1.0,44.31573867797852,139.0,-501.1963806152344,-16927.4765625,385.6405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5483093261719,304.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15960.541015625,19080.0,0.0,0.0,0.3008976876735687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798629999160769,1.2798765897750854,-1.3556508747569753e-05,0.0,0.0003053729014936,0.0,0.0,233.43289184570312,0.0,0.0,0.0,0.7178911566734314,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325337082147598,-4560.00244140625,304.0088806152344,0.9702579975128174,0.3001466691493988,0.2651744484901428,291.19488525390625,297.1499938964844,293.1499938964844,0.2649670541286468,-5335.4736328125,303.9700622558594,0.9990000128746032,0.3350136280059814,0.311113029718399,291.0450439453125,297.1499938964844,293.1499938964844,0.264940083026886,-3941.164306640625,303.9672546386719,0.9990000128746032,0.3498763740062713,0.2298559844493866,290.7757568359375,297.1499938964844,293.1499938964844,0.265342116355896,-5339.33740234375,303.9761657714844,0.9990000128746032,0.4710021018981933,0.3112064003944397,291.4984130859375,297.1499938964844,293.1499938964844,0.021474327892065,-4621.68896484375,304.1310119628906,0.5587847232818604,0.0642668977379798,0.2665055692195892,289.7943725585937,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.7570495605469,1.0,0.3152589499950409,0.4585907459259033,0.4585907459259033,0.9960643649101256,1.0,-1.660796284675598,0.5025236010551453,1.1582727432250977,0.1214454695582389,0.0,0.0,1.0,44.31573867797852,139.0,-501.1963806152344,-16927.4765625,385.6405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5483093261719,304.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15960.541015625,19080.0,0.0,0.0,0.3008976876735687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798629999160769,1.2798765897750854,-1.3556508747569753e-05,0.0,0.0003053729014936,0.0,0.0,233.43289184570312,0.0,0.0,0.0,0.7178911566734314,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677629292011261,-5109.1708984375,303.9970703125,0.9599869847297668,0.3207045793533325,0.2844408750534057,291.3378601074219,297.1499938964844,293.1499938964844,0.3037773668766022,-5951.64794921875,303.9652099609375,0.9908937215805054,0.3555176556110382,0.3320517838001251,291.1846618652344,297.1499938964844,293.1499938964844,0.3170112669467926,-4552.8837890625,303.9398193359375,0.9990000128746032,0.3749328851699829,0.2544650733470917,290.9093933105469,297.1499938964844,293.1499938964844,0.3173383772373199,-6166.75146484375,303.9459228515625,0.9990000128746032,0.504082977771759,0.3445250988006592,291.61590576171875,297.1499938964844,293.1499938964844,0.0423846393823623,-6478.36328125,304.1028137207031,0.6032127141952515,0.0823545232415199,0.358163833618164,289.15386962890625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109313964844,289.10693359375,1.0,0.356345921754837,0.4503182768821716,0.4503182768821716,0.9976385831832886,1.0,-1.8886654376983645,0.5757149457931519,1.3129504919052124,0.1463718861341476,0.0,0.0,1.0,55.201602935791016,159.0,-809.28173828125,-17778.46875,560.4773559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22021484375,303.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18286.560546875,19080.0,0.0,0.0,0.3393624424934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753951787948608,1.375410795211792,-1.562289980938658e-05,0.0,0.0003444097528699,0.0,0.0,289.29364013671875,0.0,0.0,0.0,0.7521479725837708,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677629292011261,-5109.1708984375,303.9970703125,0.9599869847297668,0.3207045793533325,0.2844408750534057,291.3378601074219,297.1499938964844,293.1499938964844,0.3037773668766022,-5951.64794921875,303.9652099609375,0.9908937215805054,0.3555176556110382,0.3320517838001251,291.1846618652344,297.1499938964844,293.1499938964844,0.3170112669467926,-4552.8837890625,303.9398193359375,0.9990000128746032,0.3749328851699829,0.2544650733470917,290.9093933105469,297.1499938964844,293.1499938964844,0.3173383772373199,-6166.75146484375,303.9459228515625,0.9990000128746032,0.504082977771759,0.3445250988006592,291.61590576171875,297.1499938964844,293.1499938964844,0.0423846393823623,-6478.36328125,304.1028137207031,0.6032127141952515,0.0823545232415199,0.358163833618164,289.15386962890625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109313964844,289.10693359375,1.0,0.356345921754837,0.4503182768821716,0.4503182768821716,0.9976385831832886,1.0,-1.8886654376983645,0.5757149457931519,1.3129504919052124,0.1463718861341476,0.0,0.0,1.0,55.201602935791016,159.0,-809.28173828125,-17778.46875,560.4773559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22021484375,303.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18286.560546875,19080.0,0.0,0.0,0.3393624424934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753951787948608,1.375410795211792,-1.562289980938658e-05,0.0,0.0003444097528699,0.0,0.0,289.29364013671875,0.0,0.0,0.0,0.7521479725837708,4.0,0.0,1.0
542580,291.53521728515625,297.1499938964844,293.1499938964844,0.3049441576004028,-5670.07861328125,303.9862365722656,0.9249374270439148,0.3385863006114959,0.3014252483844757,291.4642944335937,297.1499938964844,293.1499938964844,0.3461765348911285,-6603.9013671875,303.9561767578125,0.9612487554550172,0.3757770955562591,0.3517467081546783,291.33062744140625,297.1499938964844,293.1499938964844,0.367323100566864,-5117.8935546875,303.9276123046875,0.9770740866661072,0.3950931429862976,0.273118257522583,291.0715637207031,297.1499938964844,293.1499938964844,0.4060610234737396,-7522.1103515625,303.86505126953125,0.9990000128746032,0.5280700922012329,0.4030605852603912,291.75201416015625,297.1499938964844,293.1499938964844,0.059079609811306,-7915.53076171875,304.0911865234375,0.6026674509048462,0.0936603620648384,0.4179833233356476,288.4375915527344,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3993530273437,1.0,0.398949921131134,0.4435966610908508,0.4435966610908508,0.9992128610610962,1.0,-2.0971903800964355,0.6436057686805725,1.4535846710205078,0.1691836863756179,0.0,0.0,1.0,72.19192504882812,179.0,-911.4117431640624,-18357.673828125,782.3132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31317138671875,302.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18859.1015625,19080.0,0.0,0.0,0.3781192898750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396766185760498,1.3967822790145874,-1.6112137018353678e-05,0.0,0.0003837430267594,0.0,0.0,302.98907470703125,0.0,0.0,0.0,0.7628699541091919,4.0,0.0,1.0
542640,291.53521728515625,297.1499938964844,293.1499938964844,0.3049441576004028,-5670.07861328125,303.9862365722656,0.9249374270439148,0.3385863006114959,0.3014252483844757,291.4642944335937,297.1499938964844,293.1499938964844,0.3461765348911285,-6603.9013671875,303.9561767578125,0.9612487554550172,0.3757770955562591,0.3517467081546783,291.33062744140625,297.1499938964844,293.1499938964844,0.367323100566864,-5117.8935546875,303.9276123046875,0.9770740866661072,0.3950931429862976,0.273118257522583,291.0715637207031,297.1499938964844,293.1499938964844,0.4060610234737396,-7522.1103515625,303.86505126953125,0.9990000128746032,0.5280700922012329,0.4030605852603912,291.75201416015625,297.1499938964844,293.1499938964844,0.059079609811306,-7915.53076171875,304.0911865234375,0.6026674509048462,0.0936603620648384,0.4179833233356476,288.4375915527344,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3993530273437,1.0,0.398949921131134,0.4435966610908508,0.4435966610908508,0.9992128610610962,1.0,-2.0971903800964355,0.6436057686805725,1.4535846710205078,0.1691836863756179,0.0,0.0,1.0,72.19192504882812,179.0,-911.4117431640624,-18357.673828125,782.3132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31317138671875,302.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18859.1015625,19080.0,0.0,0.0,0.3781192898750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396766185760498,1.3967822790145874,-1.6112137018353678e-05,0.0,0.0003837430267594,0.0,0.0,302.98907470703125,0.0,0.0,0.0,0.7628699541091919,4.0,0.0,1.0
542700,291.59820556640625,297.1499938964844,293.1499938964844,0.3228276073932647,-5932.31298828125,303.9835205078125,0.9054775238037108,0.3466714322566986,0.3091835379600525,291.524169921875,297.1499938964844,293.1499938964844,0.3671943843364715,-6918.20556640625,303.9532470703125,0.9421455264091492,0.3853724598884582,0.3612563014030456,291.39630126953125,297.1499938964844,293.1499938964844,0.3897911012172699,-5361.298828125,303.9272155761719,0.9594552516937256,0.4052376747131347,0.2804163098335266,291.1679077148437,297.1499938964844,293.1499938964844,0.4594323337078094,-8304.8212890625,303.8198547363281,0.9990000128746032,0.5354897975921631,0.4373857975006103,291.8226928710937,297.1499938964844,293.1499938964844,0.0652973726391792,-8479.9873046875,304.0906066894531,0.5953751802444458,0.0974860936403274,0.4390004873275757,288.1214599609375,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.8180236816406,288.0889587402344,1.0,0.4200084507465362,0.4408555328845978,0.4408555328845978,1.0,1.0,-2.1932272911071777,0.6752715110778809,1.5179557800292969,0.1797870546579361,0.0,0.0,1.0,82.5570297241211,179.0,-878.6434326171875,-18648.431640625,908.3215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0288391113281,301.8476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18963.88671875,20160.0,0.0,0.0,0.3969384133815765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006410837173462,1.400657296180725,-1.6201658581849188e-05,0.0,0.000402842008043,0.0,0.0,305.5177917480469,0.0,0.0,0.0,0.7798138856887817,4.0,0.0,1.0
542760,291.6596069335937,297.1499938964844,293.1499938964844,0.3393941819667816,-6170.2861328125,303.9837341308594,0.8887072205543518,0.3542725741863251,0.3165095448493957,291.5822448730469,297.1499938964844,293.1499938964844,0.3869588077068329,-7207.6171875,303.953125,0.9231406450271606,0.3945630490779876,0.3704233467578888,291.4594116210937,297.1499938964844,293.1499938964844,0.4110916256904602,-5587.67333984375,303.92901611328125,0.9411692023277284,0.4150598347187042,0.2875982224941253,291.27081298828125,297.1499938964844,293.1499938964844,0.5151105523109436,-9097.8466796875,303.7787475585937,0.9990000128746032,0.5403966903686523,0.4727275967597961,291.8927001953125,297.1499938964844,293.1499938964844,0.0703773722052574,-8951.1484375,304.0921936035156,0.5863908529281616,0.1005568578839302,0.4560815691947937,287.8639831542969,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8882751464844,287.83905029296875,1.0,0.4406505525112152,0.4384441971778869,0.4384441971778869,1.0,1.0,-2.2846343517303467,0.7056412696838379,1.5789929628372192,0.1899880617856979,0.0,0.0,1.0,93.80705261230467,199.0,-783.4422607421875,-19055.833984375,1043.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8334350585937,301.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,19761.099609375,20160.0,0.0,0.0,0.4153442978858948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297784566879272,1.4297953844070437,-1.688275187916588e-05,0.0,0.0004215216613374,0.0,0.0,324.9842834472656,0.0,0.0,0.0,0.7811728715896606,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699824213981628,-6598.79248046875,303.9883728027344,0.8527644872665405,0.3683956563472748,0.3302905559539795,291.6922912597656,297.1499938964844,293.1499938964844,0.424026221036911,-7736.51708984375,303.9571838378906,0.8844719529151917,0.411957174539566,0.3879695832729339,291.57861328125,297.1499938964844,293.1499938964844,0.4512039124965668,-6003.01123046875,303.93603515625,0.8999571204185486,0.4337036907672882,0.3014236390590668,291.4735717773437,297.1499938964844,293.1499938964844,0.5967437624931335,-10188.6748046875,303.7730407714844,0.9798000454902648,0.5468161702156067,0.5166716575622559,292.0246887207031,297.1499938964844,293.1499938964844,0.0787321776151657,-9740.984375,304.0975646972656,0.5619207620620728,0.1056232750415802,0.4843616485595703,287.4635314941406,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.0209655761719,287.4502258300781,1.0,0.4789252579212188,0.4353562593460083,0.4353562593460083,1.0,1.0,-2.425698757171631,0.7531911134719849,1.672507643699646,0.2069555521011352,0.0,0.0,1.0,121.6618194580078,219.0,-577.9662475585938,-19650.150390625,1314.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7085266113281,301.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,20051.9375,20160.0,0.0,0.0,0.4502303302288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402616024017334,1.4402786493301392,-1.7131225831690244e-05,0.0,0.0004569265583995,0.0,0.0,332.1851806640625,0.0,0.0,0.0,0.7864258289337158,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699824213981628,-6598.79248046875,303.9883728027344,0.8527644872665405,0.3683956563472748,0.3302905559539795,291.6922912597656,297.1499938964844,293.1499938964844,0.424026221036911,-7736.51708984375,303.9571838378906,0.8844719529151917,0.411957174539566,0.3879695832729339,291.57861328125,297.1499938964844,293.1499938964844,0.4512039124965668,-6003.01123046875,303.93603515625,0.8999571204185486,0.4337036907672882,0.3014236390590668,291.4735717773437,297.1499938964844,293.1499938964844,0.5967437624931335,-10188.6748046875,303.7730407714844,0.9798000454902648,0.5468161702156067,0.5166716575622559,292.0246887207031,297.1499938964844,293.1499938964844,0.0787321776151657,-9740.984375,304.0975646972656,0.5619207620620728,0.1056232750415802,0.4843616485595703,287.4635314941406,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.0209655761719,287.4502258300781,1.0,0.4789252579212188,0.4353562593460083,0.4353562593460083,1.0,1.0,-2.425698757171631,0.7531911134719849,1.672507643699646,0.2069555521011352,0.0,0.0,1.0,121.6618194580078,219.0,-577.9662475585938,-19650.150390625,1314.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7085266113281,301.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,20051.9375,20160.0,0.0,0.0,0.4502303302288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402616024017334,1.4402786493301392,-1.7131225831690244e-05,0.0,0.0004569265583995,0.0,0.0,332.1851806640625,0.0,0.0,0.0,0.7864258289337158,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.3952205181121826,-6939.78466796875,304.00030517578125,0.82606041431427,0.3812686502933502,0.3430666327476501,291.7944641113281,297.1499938964844,293.1499938964844,0.455404132604599,-8168.03662109375,303.96929931640625,0.8561766147613525,0.4281587302684784,0.4045349061489105,291.6887512207031,297.1499938964844,293.1499938964844,0.4853314757347107,-6343.45361328125,303.9505920410156,0.8708730340003967,0.4511717855930328,0.3145212233066559,291.6098327636719,297.1499938964844,293.1499938964844,0.6328883767127991,-10608.6474609375,303.8375244140625,0.9421908855438232,0.5615700483322144,0.5295715928077698,292.1404724121094,297.1499938964844,293.1499938964844,0.0858240127563476,-10414.0087890625,304.10321044921875,0.5426797866821289,0.1106323897838592,0.5116667151451111,287.2658996582031,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1373596191406,287.2596740722656,1.0,0.5116865634918213,0.4337525367736816,0.4337525367736816,1.0,1.0,-2.5249814987182617,0.7877568006515503,1.7372246980667114,0.2192983031272888,0.0,0.0,1.0,151.5078582763672,237.0,-340.1077575683594,-20276.8828125,1567.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93414306640625,301.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20130.828125,21240.0,0.0,0.0,0.4813835620880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430919885635376,1.4431092739105225,-1.7198626665049233e-05,0.0,0.0004885431262664,0.0,0.0,334.14752197265625,0.0,0.0,0.0,0.8028437495231628,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.3952205181121826,-6939.78466796875,304.00030517578125,0.82606041431427,0.3812686502933502,0.3430666327476501,291.7944641113281,297.1499938964844,293.1499938964844,0.455404132604599,-8168.03662109375,303.96929931640625,0.8561766147613525,0.4281587302684784,0.4045349061489105,291.6887512207031,297.1499938964844,293.1499938964844,0.4853314757347107,-6343.45361328125,303.9505920410156,0.8708730340003967,0.4511717855930328,0.3145212233066559,291.6098327636719,297.1499938964844,293.1499938964844,0.6328883767127991,-10608.6474609375,303.8375244140625,0.9421908855438232,0.5615700483322144,0.5295715928077698,292.1404724121094,297.1499938964844,293.1499938964844,0.0858240127563476,-10414.0087890625,304.10321044921875,0.5426797866821289,0.1106323897838592,0.5116667151451111,287.2658996582031,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1373596191406,287.2596740722656,1.0,0.5116865634918213,0.4337525367736816,0.4337525367736816,1.0,1.0,-2.5249814987182617,0.7877568006515503,1.7372246980667114,0.2192983031272888,0.0,0.0,1.0,151.5078582763672,237.0,-340.1077575683594,-20276.8828125,1567.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93414306640625,301.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20130.828125,21240.0,0.0,0.0,0.4813835620880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430919885635376,1.4431092739105225,-1.7198626665049233e-05,0.0,0.0004885431262664,0.0,0.0,334.14752197265625,0.0,0.0,0.0,0.8028437495231628,4.0,0.0,1.0
543060,291.9833679199219,297.1499938964844,293.1499938964844,0.4156849980354309,-7207.72412109375,304.0160522460937,0.8105911016464233,0.3932249844074249,0.354760468006134,291.8886413574219,297.1499938964844,293.1499938964844,0.4815584123134613,-8516.4921875,303.98590087890625,0.8409465551376343,0.4433975517749786,0.4199309945106506,291.7893981933594,297.1499938964844,293.1499938964844,0.514086902141571,-6621.41943359375,303.96905517578125,0.8551716804504395,0.4677741527557373,0.3268162906169891,291.7159729003906,297.1499938964844,293.1499938964844,0.6677685379981995,-11015.83203125,303.88311767578125,0.9199203252792358,0.57903653383255,0.5465070605278015,292.24041748046875,297.1499938964844,293.1499938964844,0.0922161340713501,-11017.0146484375,304.10809326171875,0.53366619348526,0.1159200891852378,0.5393004417419434,287.2066650390625,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2052917480469,1.0,0.5406121015548706,0.4322593808174133,0.4322593808174133,1.0,1.0,-2.6258533000946045,0.8229311108589172,1.8029223680496216,0.2319178134202957,0.0,0.0,1.0,177.44345092773438,240.0,-147.7209930419922,-21190.03515625,1824.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3402099609375,301.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.921875,21240.0,0.0,0.0,0.5094170570373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760878086090088,1.476105809211731,-1.7994099835050292e-05,0.0,0.0005169935757294,0.0,0.0,357.59625244140625,0.0,0.0,0.0,0.806092381477356,4.0,0.0,1.0
543120,291.9833679199219,297.1499938964844,293.1499938964844,0.4156849980354309,-7207.72412109375,304.0160522460937,0.8105911016464233,0.3932249844074249,0.354760468006134,291.8886413574219,297.1499938964844,293.1499938964844,0.4815584123134613,-8516.4921875,303.98590087890625,0.8409465551376343,0.4433975517749786,0.4199309945106506,291.7893981933594,297.1499938964844,293.1499938964844,0.514086902141571,-6621.41943359375,303.96905517578125,0.8551716804504395,0.4677741527557373,0.3268162906169891,291.7159729003906,297.1499938964844,293.1499938964844,0.6677685379981995,-11015.83203125,303.88311767578125,0.9199203252792358,0.57903653383255,0.5465070605278015,292.24041748046875,297.1499938964844,293.1499938964844,0.0922161340713501,-11017.0146484375,304.10809326171875,0.53366619348526,0.1159200891852378,0.5393004417419434,287.2066650390625,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2052917480469,1.0,0.5406121015548706,0.4322593808174133,0.4322593808174133,1.0,1.0,-2.6258533000946045,0.8229311108589172,1.8029223680496216,0.2319178134202957,0.0,0.0,1.0,177.44345092773438,240.0,-147.7209930419922,-21190.03515625,1824.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3402099609375,301.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.921875,21240.0,0.0,0.0,0.5094170570373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760878086090088,1.476105809211731,-1.7994099835050292e-05,0.0,0.0005169935757294,0.0,0.0,357.59625244140625,0.0,0.0,0.0,0.806092381477356,4.0,0.0,1.0
543180,292.0734558105469,297.1499938964844,293.1499938964844,0.4335891902446747,-7437.97119140625,304.03082275390625,0.8051406145095825,0.4045030772686004,0.365482896566391,291.9745178222656,297.1499938964844,293.1499938964844,0.5049551129341125,-8822.4921875,304.0015869140625,0.8366364240646362,0.4579286277294159,0.4342696368694305,291.88067626953125,297.1499938964844,293.1499938964844,0.5400650501251221,-6868.04443359375,303.9860534667969,0.8509768843650818,0.483725368976593,0.3383783400058746,291.8089904785156,297.1499938964844,293.1499938964844,0.7000325322151184,-11390.2392578125,303.9181213378906,0.9131275415420532,0.5964953303337097,0.5634542107582092,292.327392578125,297.1499938964844,293.1499938964844,0.0981687009334564,-11574.615234375,304.11212158203125,0.5333232879638672,0.1213132888078689,0.5660167932510376,287.1928405761719,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1935119628906,1.0,0.5623769164085388,0.430946946144104,0.430946946144104,1.0,1.0,-2.7223334312438965,0.8565824627876282,1.8657509088516235,0.2440496236085891,0.0,0.0,1.0,194.73439025878903,243.0,-49.013973236083984,-22055.306640625,2051.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85113525390625,302.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.994140625,21240.0,0.0,0.0,0.5345494151115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106080460711382e-05,0.0,0.0005424997070804,0.0,0.0,360.9395446777344,0.0,0.0,0.0,0.8083858489990234,4.0,0.0,1.0
543240,292.0734558105469,297.1499938964844,293.1499938964844,0.4335891902446747,-7437.97119140625,304.03082275390625,0.8051406145095825,0.4045030772686004,0.365482896566391,291.9745178222656,297.1499938964844,293.1499938964844,0.5049551129341125,-8822.4921875,304.0015869140625,0.8366364240646362,0.4579286277294159,0.4342696368694305,291.88067626953125,297.1499938964844,293.1499938964844,0.5400650501251221,-6868.04443359375,303.9860534667969,0.8509768843650818,0.483725368976593,0.3383783400058746,291.8089904785156,297.1499938964844,293.1499938964844,0.7000325322151184,-11390.2392578125,303.9181213378906,0.9131275415420532,0.5964953303337097,0.5634542107582092,292.327392578125,297.1499938964844,293.1499938964844,0.0981687009334564,-11574.615234375,304.11212158203125,0.5333232879638672,0.1213132888078689,0.5660167932510376,287.1928405761719,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1935119628906,1.0,0.5623769164085388,0.430946946144104,0.430946946144104,1.0,1.0,-2.7223334312438965,0.8565824627876282,1.8657509088516235,0.2440496236085891,0.0,0.0,1.0,194.73439025878903,243.0,-49.013973236083984,-22055.306640625,2051.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85113525390625,302.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.994140625,21240.0,0.0,0.0,0.5345494151115417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106080460711382e-05,0.0,0.0005424997070804,0.0,0.0,360.9395446777344,0.0,0.0,0.0,0.8083858489990234,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416703581809997,-7540.66455078125,304.0378112792969,0.8045901656150818,0.4099001288414001,0.3705441057682037,292.0145874023437,297.1499938964844,293.1499938964844,0.5157111883163452,-8961.4814453125,304.0090026855469,0.8366080522537231,0.4649495184421539,0.4411171376705169,291.92315673828125,297.1499938964844,293.1499938964844,0.5520856380462646,-6980.81103515625,303.9939880371094,0.8511185050010681,0.4914613962173462,0.3439282476902008,291.85205078125,297.1499938964844,293.1499938964844,0.7149283289909363,-11561.732421875,303.93316650390625,0.9126980304718018,0.6050231456756592,0.5716857314109802,292.3668212890625,297.1499938964844,293.1499938964844,0.1009749174118042,-11834.763671875,304.1139221191406,0.5348138213157654,0.1239879354834556,0.5789394378662109,287.20037841796875,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.36480712890625,287.20172119140625,1.0,0.5716173648834229,0.4303534924983978,0.4303534924983978,1.0,1.0,-2.768737316131592,0.8727650046348572,1.89597237110138,0.2498760819435119,0.0,0.0,1.0,201.0909118652344,243.0,-14.965725898742676,-22493.119140625,2157.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1278076171875,302.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461032390594482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542253493331,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
543360,292.1555480957031,297.1499938964844,293.1499938964844,0.4485395550727844,-7626.2548828125,304.04571533203125,0.8048784136772156,0.4151199758052826,0.3754164278507232,292.0529479980469,297.1499938964844,293.1499938964844,0.5251061916351318,-9080.75,304.0175476074219,0.8373807072639465,0.4717966020107269,0.4477670192718506,291.9637756347656,297.1499938964844,293.1499938964844,0.5626676678657532,-7078.37451171875,304.00311279296875,0.8521020412445068,0.4990198314189911,0.3493314683437347,291.8932800292969,297.1499938964844,293.1499938964844,0.7279601097106934,-11708.791015625,303.9488830566406,0.913366973400116,0.6133687496185303,0.5797230005264282,292.4039306640625,297.1499938964844,293.1499938964844,0.1035125106573104,-12066.25390625,304.1158447265625,0.5368987917900085,0.126616358757019,0.5915178060531616,287.2375793457031,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.4020690917969,287.2406616210937,1.0,0.5800548791885376,0.4298021197319031,0.4298021197319031,1.0,1.0,-2.8138558864593506,0.8884983062744141,1.9253575801849363,0.2555427551269531,0.0,0.0,1.0,206.41824340820312,246.0,41.32470703125,-23042.63671875,2258.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3934326171875,302.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572234392166138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655109416693,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.2163391113281,297.1499938964844,293.1499938964844,0.4593405425548553,-7761.33642578125,304.0558166503906,0.8064056038856506,0.4230992197990417,0.3828194141387939,292.1111145019531,297.1499938964844,293.1499938964844,0.540005624294281,-9270.333984375,304.0283508300781,0.8396527171134949,0.4823851287364959,0.4579991698265075,292.0252990722656,297.1499938964844,293.1499938964844,0.5794717073440552,-7233.61376953125,304.0146179199219,0.8547670841217041,0.510737955570221,0.3576688766479492,291.95574951171875,297.1499938964844,293.1499938964844,0.7485480308532715,-11943.044921875,303.96875,0.915880024433136,0.6263241171836853,0.5921480059623718,292.4591369628906,297.1499938964844,293.1499938964844,0.1075109988451004,-12429.716796875,304.1183776855469,0.5409266352653503,0.1306808292865753,0.6108065247535706,287.2812805175781,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574584960937,287.2837829589844,1.0,0.5922675728797913,0.4290085732936859,0.4290085732936859,1.0,1.0,-2.883190631866455,0.9126819372177124,1.970508575439453,0.2642586529254913,0.0,0.0,1.0,213.3955841064453,246.0,61.76579284667969,-23743.103515625,2413.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8111877441406,303.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739949941635132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.000582531967666,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
