time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619340598583221,-7793.70947265625,304.0580749511719,0.806918740272522,0.4250235557556152,0.3845992386341095,292.12506103515625,297.1499938964844,293.1499938964844,0.5436229109764099,-9316.251953125,304.03076171875,0.840354323387146,0.4849627614021301,0.4604833424091339,292.0400695800781,297.1499938964844,293.1499938964844,0.5835611820220947,-7271.2998046875,304.01715087890625,0.8555749654769897,0.5135964155197144,0.3596976101398468,291.9707336425781,297.1499938964844,293.1499938964844,0.7535385489463806,-11999.8564453125,303.9731140136719,0.9167003631591796,0.6294879913330078,0.5951753854751587,292.4721984863281,297.1499938964844,293.1499938964844,0.1084780469536781,-12517.158203125,304.11895751953125,0.542008101940155,0.1316652595996856,0.6154568195343018,287.2915954589844,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4705810546875,287.2940673828125,1.0,0.5951208472251892,0.4288266599178314,0.4288266599178314,1.0,1.0,-2.8999829292297363,0.9185408353805542,1.9814419746398928,0.2663716971874237,0.0,0.0,1.0,214.91346740722656,249.0,63.932952880859375,-23911.28515625,2451.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9149169921875,303.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779874920845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865838029421,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742202758789062,-7946.61083984375,304.06817626953125,0.8098559975624084,0.4342151284217834,0.3930823504924774,292.19158935546875,297.1499938964844,293.1499938964844,0.5610151886940002,-9536.283203125,304.0414428710937,0.8442960977554321,0.4974269568920135,0.4724714756011963,292.1103515625,297.1499938964844,293.1499938964844,0.6032848358154297,-7452.416015625,304.02850341796875,0.8600773811340332,0.5274525284767151,0.3695136904716491,292.04229736328125,297.1499938964844,293.1499938964844,0.7775135040283203,-12272.62890625,303.9919738769531,0.9214619398117064,0.6448478698730469,0.609847366809845,292.5336303710937,297.1499938964844,293.1499938964844,0.1130866706371307,-12931.259765625,304.1216125488281,0.5475350618362427,0.1363719850778579,0.6376151442527771,287.34210205078125,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321960449219,287.3444519042969,1.0,0.6084482669830322,0.4280122220516205,0.4280122220516205,1.0,1.0,-2.9806623458862305,0.9467069506645204,2.033955335617065,0.2765421271324157,0.0,0.0,1.0,221.56207275390625,252.0,68.22409057617188,-24721.646484375,2634.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244384765625,303.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968039035797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056800484657,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742202758789062,-7946.61083984375,304.06817626953125,0.8098559975624084,0.4342151284217834,0.3930823504924774,292.19158935546875,297.1499938964844,293.1499938964844,0.5610151886940002,-9536.283203125,304.0414428710937,0.8442960977554321,0.4974269568920135,0.4724714756011963,292.1103515625,297.1499938964844,293.1499938964844,0.6032848358154297,-7452.416015625,304.02850341796875,0.8600773811340332,0.5274525284767151,0.3695136904716491,292.04229736328125,297.1499938964844,293.1499938964844,0.7775135040283203,-12272.62890625,303.9919738769531,0.9214619398117064,0.6448478698730469,0.609847366809845,292.5336303710937,297.1499938964844,293.1499938964844,0.1130866706371307,-12931.259765625,304.1216125488281,0.5475350618362427,0.1363719850778579,0.6376151442527771,287.34210205078125,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321960449219,287.3444519042969,1.0,0.6084482669830322,0.4280122220516205,0.4280122220516205,1.0,1.0,-2.9806623458862305,0.9467069506645204,2.033955335617065,0.2765421271324157,0.0,0.0,1.0,221.56207275390625,252.0,68.22409057617188,-24721.646484375,2634.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244384765625,303.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968039035797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056800484657,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843100309371948,-8069.98486328125,304.0784912109375,0.8129388689994812,0.4426682591438293,0.4008773863315582,292.2534484863281,297.1499938964844,293.1499938964844,0.5759955644607544,-9722.9345703125,304.0525207519531,0.8485119342803955,0.5091604590415955,0.4837430715560913,292.1756286621094,297.1499938964844,293.1499938964844,0.6204514503479004,-7607.69970703125,304.04022216796875,0.8648736476898193,0.5405539870262146,0.3787841796875,292.10888671875,297.1499938964844,293.1499938964844,0.7981983423233032,-12504.6650390625,304.00994873046875,0.9266878366470336,0.659402072429657,0.6237373948097229,292.5892944335937,297.1499938964844,293.1499938964844,0.1170469000935554,-13280.783203125,304.1244506835937,0.5528753399848938,0.1406913846731186,0.6579108238220215,287.4232177734375,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.4258117675781,1.0,0.6205272674560547,0.4273577630519867,0.4273577630519867,1.0,1.0,-3.055826187133789,0.9730128645896912,2.082813262939453,0.2860878705978393,0.0,0.0,1.0,227.1756896972656,255.0,92.80606842041016,-25614.60546875,2809.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.614358127117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234953762032,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843100309371948,-8069.98486328125,304.0784912109375,0.8129388689994812,0.4426682591438293,0.4008773863315582,292.2534484863281,297.1499938964844,293.1499938964844,0.5759955644607544,-9722.9345703125,304.0525207519531,0.8485119342803955,0.5091604590415955,0.4837430715560913,292.1756286621094,297.1499938964844,293.1499938964844,0.6204514503479004,-7607.69970703125,304.04022216796875,0.8648736476898193,0.5405539870262146,0.3787841796875,292.10888671875,297.1499938964844,293.1499938964844,0.7981983423233032,-12504.6650390625,304.00994873046875,0.9266878366470336,0.659402072429657,0.6237373948097229,292.5892944335937,297.1499938964844,293.1499938964844,0.1170469000935554,-13280.783203125,304.1244506835937,0.5528753399848938,0.1406913846731186,0.6579108238220215,287.4232177734375,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.4258117675781,1.0,0.6205272674560547,0.4273577630519867,0.4273577630519867,1.0,1.0,-3.055826187133789,0.9730128645896912,2.082813262939453,0.2860878705978393,0.0,0.0,1.0,227.1756896972656,255.0,92.80606842041016,-25614.60546875,2809.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.614358127117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234953762032,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942826926708221,-8192.96875,304.0856628417969,0.815836489200592,0.4504187405109405,0.4080164730548858,292.3110656738281,297.1499938964844,293.1499938964844,0.590983510017395,-9910.642578125,304.0599670410156,0.8526514768600464,0.5201884508132935,0.494322806596756,292.2362670898437,297.1499938964844,293.1499938964844,0.6376581192016602,-7764.04541015625,304.0480651855469,0.8695929050445557,0.5529376864433289,0.3875328302383423,292.1708984375,297.1499938964844,293.1499938964844,0.8188930749893188,-12739.53515625,304.02203369140625,0.9318642020225524,0.6731956005096436,0.6368779540061951,292.6400146484375,297.1499938964844,293.1499938964844,0.1208261176943779,-13613.8837890625,304.12664794921875,0.5577262043952942,0.1446063071489334,0.6763144135475159,287.4729919433594,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.4749450683594,1.0,0.6316298842430115,0.4268561601638794,0.4268561601638794,1.0,1.0,-3.12557315826416,0.9975336194038392,2.128039598464966,0.295057088136673,0.0,0.0,1.0,232.1991577148437,258.0,74.34967803955078,-26318.744140625,2977.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305100917816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.000639887584839,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942826926708221,-8192.96875,304.0856628417969,0.815836489200592,0.4504187405109405,0.4080164730548858,292.3110656738281,297.1499938964844,293.1499938964844,0.590983510017395,-9910.642578125,304.0599670410156,0.8526514768600464,0.5201884508132935,0.494322806596756,292.2362670898437,297.1499938964844,293.1499938964844,0.6376581192016602,-7764.04541015625,304.0480651855469,0.8695929050445557,0.5529376864433289,0.3875328302383423,292.1708984375,297.1499938964844,293.1499938964844,0.8188930749893188,-12739.53515625,304.02203369140625,0.9318642020225524,0.6731956005096436,0.6368779540061951,292.6400146484375,297.1499938964844,293.1499938964844,0.1208261176943779,-13613.8837890625,304.12664794921875,0.5577262043952942,0.1446063071489334,0.6763144135475159,287.4729919433594,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.4749450683594,1.0,0.6316298842430115,0.4268561601638794,0.4268561601638794,1.0,1.0,-3.12557315826416,0.9975336194038392,2.128039598464966,0.295057088136673,0.0,0.0,1.0,232.1991577148437,258.0,74.34967803955078,-26318.744140625,2977.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305100917816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.000639887584839,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990101456642151,-8251.18359375,304.0887451171875,0.8171703815460205,0.4540374279022217,0.4113527834415436,292.3384094238281,297.1499938964844,293.1499938964844,0.5982276797294617,-10001.146484375,304.06317138671875,0.8546357750892639,0.5254443287849426,0.4993656575679779,292.2649841308594,297.1499938964844,293.1499938964844,0.6460093259811401,-7839.7255859375,304.0514221191406,0.871863067150116,0.5588672757148743,0.3917217850685119,292.2003479003906,297.1499938964844,293.1499938964844,0.8289265632629395,-12853.4345703125,304.02703857421875,0.9343484044075012,0.6798152923583984,0.6431840062141418,292.6636962890625,297.1499938964844,293.1499938964844,0.1225931867957115,-13768.9033203125,304.127685546875,0.5599279403686523,0.1464142352342605,0.6848261952400208,287.49395751953125,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6626281738281,287.4957580566406,1.0,0.6368702054023743,0.4266567230224609,0.4266567230224609,1.0,1.0,-3.158501386642456,1.0091564655303955,2.1493449211120605,0.2993388175964355,0.0,0.0,1.0,234.5704345703125,258.0,66.73942565917969,-26648.7734375,3058.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.480712890625,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380594372749329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475492264144,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026755928993225,-8294.92578125,304.0932312011719,0.8184083104133606,0.4574781060218811,0.4145345687866211,292.3648986816406,297.1499938964844,293.1499938964844,0.6042497158050537,-10074.6611328125,304.0679931640625,0.8565377593040466,0.5305212140083313,0.5042446255683899,292.2928161621094,297.1499938964844,293.1499938964844,0.6530591249465942,-7902.224609375,304.0565185546875,0.8740460872650146,0.5646130442619324,0.3957873880863189,292.2289123535156,297.1499938964844,293.1499938964844,0.8373432755470276,-12946.4765625,304.0340881347656,0.9367257952690125,0.6862367987632751,0.6493124961853027,292.6863708496094,297.1499938964844,293.1499938964844,0.124061219394207,-13894.9189453125,304.1290588378906,0.5619677305221558,0.1481232792139053,0.6928915977478027,287.53826904296875,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408935546875,1.0,0.6419217586517334,0.4264892339706421,0.4264892339706421,1.0,1.0,-3.1901497840881348,1.020361304283142,2.169788360595703,0.3034899830818176,0.0,0.0,1.0,236.87994384765625,261.0,91.6106185913086,-27093.037109375,3138.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65411376953125,304.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454864740371704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.000655086711049,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106884837150574,-8392.8486328125,304.0987548828125,0.8205623030662537,0.4638604521751404,0.4204354286193847,292.4154052734375,297.1499938964844,293.1499938964844,0.6171967387199402,-10235.220703125,304.0736999511719,0.860042154788971,0.5401642918586731,0.5135073065757751,292.34576416015625,297.1499938964844,293.1499938964844,0.6681560277938843,-8038.009765625,304.0624389648437,0.878096878528595,0.5755916237831116,0.4035470485687256,292.2833557128906,297.1499938964844,293.1499938964844,0.8554179072380066,-13150.671875,304.0425109863281,0.9410902857780457,0.6985276341438293,0.6610270142555237,292.7288513183594,297.1499938964844,293.1499938964844,0.1270570904016494,-14154.8349609375,304.13104248046875,0.5655379891395569,0.1512486338615417,0.7076951265335083,287.58416748046875,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.5857238769531,1.0,0.6514886021614075,0.4262436032295227,0.4262436032295227,1.0,1.0,-3.249602794647217,1.0415189266204834,2.2080838680267334,0.3113964796066284,0.0,0.0,1.0,241.3721923828125,264.0,68.73023223876953,-27700.30078125,3293.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596121788024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694225594401,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106884837150574,-8392.8486328125,304.0987548828125,0.8205623030662537,0.4638604521751404,0.4204354286193847,292.4154052734375,297.1499938964844,293.1499938964844,0.6171967387199402,-10235.220703125,304.0736999511719,0.860042154788971,0.5401642918586731,0.5135073065757751,292.34576416015625,297.1499938964844,293.1499938964844,0.6681560277938843,-8038.009765625,304.0624389648437,0.878096878528595,0.5755916237831116,0.4035470485687256,292.2833557128906,297.1499938964844,293.1499938964844,0.8554179072380066,-13150.671875,304.0425109863281,0.9410902857780457,0.6985276341438293,0.6610270142555237,292.7288513183594,297.1499938964844,293.1499938964844,0.1270570904016494,-14154.8349609375,304.13104248046875,0.5655379891395569,0.1512486338615417,0.7076951265335083,287.58416748046875,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.5857238769531,1.0,0.6514886021614075,0.4262436032295227,0.4262436032295227,1.0,1.0,-3.249602794647217,1.0415189266204834,2.2080838680267334,0.3113964796066284,0.0,0.0,1.0,241.3721923828125,264.0,68.73023223876953,-27700.30078125,3293.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596121788024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694225594401,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.58135986328125,297.1499938964844,293.1499938964844,0.5182567834854126,-8485.380859375,304.1031799316406,0.8223193287849426,0.4696067571640014,0.4257662892341614,292.4627990722656,297.1499938964844,293.1499938964844,0.6297466158866882,-10390.6103515625,304.07818603515625,0.8631598949432373,0.5491581559181213,0.5221561193466187,292.39520263671875,297.1499938964844,293.1499938964844,0.6828893423080444,-8170.27734375,304.0670471191406,0.8817479014396667,0.5859273076057434,0.4108563661575317,292.3343505859375,297.1499938964844,293.1499938964844,0.8730805516242981,-13350.4375,304.0488586425781,0.9449662566184998,0.7101335525512695,0.672092616558075,292.7678527832031,297.1499938964844,293.1499938964844,0.1297906041145324,-14391.361328125,304.1328125,0.5684688687324524,0.1540029793977737,0.7208129167556763,287.615966796875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603957414627075,0.4261022210121155,0.4261022210121155,1.0,1.0,-3.3042876720428467,1.0611259937286377,2.243161678314209,0.3188159167766571,0.0,0.0,1.0,245.7238922119141,267.0,50.660037994384766,-28243.349609375,3441.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726083159446716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826119497418,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.58135986328125,297.1499938964844,293.1499938964844,0.5182567834854126,-8485.380859375,304.1031799316406,0.8223193287849426,0.4696067571640014,0.4257662892341614,292.4627990722656,297.1499938964844,293.1499938964844,0.6297466158866882,-10390.6103515625,304.07818603515625,0.8631598949432373,0.5491581559181213,0.5221561193466187,292.39520263671875,297.1499938964844,293.1499938964844,0.6828893423080444,-8170.27734375,304.0670471191406,0.8817479014396667,0.5859273076057434,0.4108563661575317,292.3343505859375,297.1499938964844,293.1499938964844,0.8730805516242981,-13350.4375,304.0488586425781,0.9449662566184998,0.7101335525512695,0.672092616558075,292.7678527832031,297.1499938964844,293.1499938964844,0.1297906041145324,-14391.361328125,304.1328125,0.5684688687324524,0.1540029793977737,0.7208129167556763,287.615966796875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603957414627075,0.4261022210121155,0.4261022210121155,1.0,1.0,-3.3042876720428467,1.0611259937286377,2.243161678314209,0.3188159167766571,0.0,0.0,1.0,245.7238922119141,267.0,50.660037994384766,-28243.349609375,3441.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726083159446716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826119497418,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239096879959106,-8552.5498046875,304.1092529296875,0.8236491084098816,0.4747063219547272,0.4305268824100494,292.5075378417969,297.1499938964844,293.1499938964844,0.6401344537734985,-10516.697265625,304.08465576171875,0.8658444881439209,0.5574924349784851,0.530193567276001,292.4417724609375,297.1499938964844,293.1499938964844,0.6953611373901367,-8280.17578125,304.0737609863281,0.8849531412124634,0.5956100225448608,0.4177183806896209,292.38250732421875,297.1499938964844,293.1499938964844,0.8879802227020264,-13515.49609375,304.0575256347656,0.9483073949813844,0.7210291624069214,0.6825047731399536,292.8037109375,297.1499938964844,293.1499938964844,0.1319161504507064,-14571.279296875,304.13494873046875,0.5707823634147644,0.1564061343669891,0.7323576807975769,287.6753845214844,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.668687641620636,0.4260545074939728,0.4260545074939728,1.0,1.0,-3.354340076446533,1.0792304277420044,2.27510952949524,0.3257697224617004,0.0,0.0,1.0,249.99728393554688,270.0,65.58897399902344,-28884.7734375,3581.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850505471229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952392286621,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239096879959106,-8552.5498046875,304.1092529296875,0.8236491084098816,0.4747063219547272,0.4305268824100494,292.5075378417969,297.1499938964844,293.1499938964844,0.6401344537734985,-10516.697265625,304.08465576171875,0.8658444881439209,0.5574924349784851,0.530193567276001,292.4417724609375,297.1499938964844,293.1499938964844,0.6953611373901367,-8280.17578125,304.0737609863281,0.8849531412124634,0.5956100225448608,0.4177183806896209,292.38250732421875,297.1499938964844,293.1499938964844,0.8879802227020264,-13515.49609375,304.0575256347656,0.9483073949813844,0.7210291624069214,0.6825047731399536,292.8037109375,297.1499938964844,293.1499938964844,0.1319161504507064,-14571.279296875,304.13494873046875,0.5707823634147644,0.1564061343669891,0.7323576807975769,287.6753845214844,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.668687641620636,0.4260545074939728,0.4260545074939728,1.0,1.0,-3.354340076446533,1.0792304277420044,2.27510952949524,0.3257697224617004,0.0,0.0,1.0,249.99728393554688,270.0,65.58897399902344,-28884.7734375,3581.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850505471229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952392286621,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297910571098328,-8623.76953125,304.1130065917969,0.8245819807052612,0.4792130887508392,0.4347473084926605,292.5497131347656,297.1499938964844,293.1499938964844,0.6509121060371399,-10648.880859375,304.08843994140625,0.8681132793426514,0.5652121901512146,0.5376432538032532,292.4853820800781,297.1499938964844,293.1499938964844,0.7083348035812378,-8395.556640625,304.0775146484375,0.8877391219139099,0.6047024726867676,0.4241600930690765,292.42779541015625,297.1499938964844,293.1499938964844,0.9035372138023376,-13690.27734375,304.0623779296875,0.95115727186203,0.7312859296798706,0.6922994256019592,292.8367614746094,297.1499938964844,293.1499938964844,0.1339770853519439,-14747.55859375,304.13653564453125,0.5725247859954834,0.1584766954183578,0.7423993349075317,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.6763923168182373,0.4260894358158111,0.4260894358158111,1.0,1.0,-3.399982690811157,1.0959075689315796,2.304075241088867,0.3322766423225403,0.0,0.0,1.0,254.1966552734375,273.0,45.82396697998047,-29342.666015625,3714.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966229677200317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.0007069837301969,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297910571098328,-8623.76953125,304.1130065917969,0.8245819807052612,0.4792130887508392,0.4347473084926605,292.5497131347656,297.1499938964844,293.1499938964844,0.6509121060371399,-10648.880859375,304.08843994140625,0.8681132793426514,0.5652121901512146,0.5376432538032532,292.4853820800781,297.1499938964844,293.1499938964844,0.7083348035812378,-8395.556640625,304.0775146484375,0.8877391219139099,0.6047024726867676,0.4241600930690765,292.42779541015625,297.1499938964844,293.1499938964844,0.9035372138023376,-13690.27734375,304.0623779296875,0.95115727186203,0.7312859296798706,0.6922994256019592,292.8367614746094,297.1499938964844,293.1499938964844,0.1339770853519439,-14747.55859375,304.13653564453125,0.5725247859954834,0.1584766954183578,0.7423993349075317,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.6763923168182373,0.4260894358158111,0.4260894358158111,1.0,1.0,-3.399982690811157,1.0959075689315796,2.304075241088867,0.3322766423225403,0.0,0.0,1.0,254.1966552734375,273.0,45.82396697998047,-29342.666015625,3714.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966229677200317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.0007069837301969,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325159430503845,-8656.671875,304.1147766113281,0.8249114155769348,0.4812511503696441,0.4366659522056579,292.5699157714844,297.1499938964844,293.1499938964844,0.6560859680175781,-10712.130859375,304.0902404785156,0.8691020011901855,0.568848729133606,0.5411589741706848,292.5061950683594,297.1499938964844,293.1499938964844,0.714625358581543,-8451.3212890625,304.0792541503906,0.8889869451522827,0.6090351343154907,0.4272331893444061,292.4494323730469,297.1499938964844,293.1499938964844,0.9110945463180542,-13774.982421875,304.0645751953125,0.9524168372154236,0.7361836433410645,0.6969814300537109,292.8522644042969,297.1499938964844,293.1499938964844,0.1349092125892639,-14827.095703125,304.1372985839844,0.5732018947601318,0.1593955010175705,0.7468935251235962,287.7151794433594,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.85162353515625,287.7161560058594,1.0,0.6800362467765808,0.4261344671249389,0.4261344671249389,1.0,1.0,-3.421253204345703,1.1037445068359375,2.3175086975097656,0.3353745639324188,0.0,0.0,1.0,256.2687072753906,273.0,39.693458557128906,-29557.44921875,3778.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020490169525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124905241653,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7108764648437,297.1499938964844,293.1499938964844,0.5341302752494812,-8674.630859375,304.11822509765625,0.8251461982727051,0.4831375777721405,0.4384565949440002,292.5896301269531,297.1499938964844,293.1499938964844,0.6599424481391907,-10757.4296875,304.0940856933594,0.8699893951416016,0.5723282694816589,0.5445349812507629,292.52642822265625,297.1499938964844,293.1499938964844,0.719515860080719,-8493.19921875,304.0832214355469,0.8901336193084717,0.6132145524024963,0.4302070140838623,292.4705505371094,297.1499938964844,293.1499938964844,0.9169387817382812,-13837.775390625,304.0694580078125,0.953562557697296,0.7409117221832275,0.7015169858932495,292.8671875,297.1499938964844,293.1499938964844,0.1355333626270294,-14877.619140625,304.1384582519531,0.5737547874450684,0.1602395623922348,0.7510569095611572,287.75146484375,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.753173828125,1.0,0.683546245098114,0.4261969923973083,0.4261969923973083,1.0,1.0,-3.4415090084075928,1.11125385761261,2.3302550315856934,0.3383730947971344,0.0,0.0,1.0,258.3287658691406,276.0,66.2117691040039,-29896.23828125,3840.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99432373046875,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074636816978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179856766015,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382435321807861,-8723.53125,304.1219482421875,0.8253297209739685,0.4864963591098785,0.4416528046131134,292.6274719238281,297.1499938964844,293.1499938964844,0.6687963604927063,-10864.6376953125,304.0979309082031,0.8714537620544434,0.5788494348526001,0.5508619546890259,292.56512451171875,297.1499938964844,293.1499938964844,0.7305955290794373,-8590.5732421875,304.08697509765625,0.8921191096305847,0.6211626529693604,0.4358544945716858,292.5110168457031,297.1499938964844,293.1499938964844,0.9302386045455932,-13985.55859375,304.0740966796875,0.9555113315582277,0.7499136328697205,0.7101373672485352,292.8952331542969,297.1499938964844,293.1499938964844,0.136947214603424,-14996.634765625,304.13995361328125,0.5744962096214294,0.161711037158966,0.7584100961685181,287.7825012207031,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.7834777832031,1.0,0.6901676654815674,0.4263719320297241,0.4263719320297241,1.0,1.0,-3.478972911834717,1.125289797782898,2.3536832332611084,0.3440636694431305,0.0,0.0,1.0,262.41864013671875,279.0,47.67849349975586,-30294.51953125,3958.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1832580566406,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178189158439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284949533641,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382435321807861,-8723.53125,304.1219482421875,0.8253297209739685,0.4864963591098785,0.4416528046131134,292.6274719238281,297.1499938964844,293.1499938964844,0.6687963604927063,-10864.6376953125,304.0979309082031,0.8714537620544434,0.5788494348526001,0.5508619546890259,292.56512451171875,297.1499938964844,293.1499938964844,0.7305955290794373,-8590.5732421875,304.08697509765625,0.8921191096305847,0.6211626529693604,0.4358544945716858,292.5110168457031,297.1499938964844,293.1499938964844,0.9302386045455932,-13985.55859375,304.0740966796875,0.9555113315582277,0.7499136328697205,0.7101373672485352,292.8952331542969,297.1499938964844,293.1499938964844,0.136947214603424,-14996.634765625,304.13995361328125,0.5744962096214294,0.161711037158966,0.7584100961685181,287.7825012207031,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.7834777832031,1.0,0.6901676654815674,0.4263719320297241,0.4263719320297241,1.0,1.0,-3.478972911834717,1.125289797782898,2.3536832332611084,0.3440636694431305,0.0,0.0,1.0,262.41864013671875,279.0,47.67849349975586,-30294.51953125,3958.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1832580566406,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178189158439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284949533641,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419454574584961,-8767.525390625,304.1251220703125,0.8252002000808716,0.4893398880958557,0.4443885684013366,292.66326904296875,297.1499938964844,293.1499938964844,0.6772437691688538,-10966.7724609375,304.1011962890625,0.8725747466087341,0.5848244428634644,0.5566749572753906,292.6014709472656,297.1499938964844,293.1499938964844,0.7413498759269714,-8684.9501953125,304.0900573730469,0.8937744498252869,0.6286066174507141,0.441151350736618,292.5491638183594,297.1499938964844,293.1499938964844,0.9431844353675842,-14129.37109375,304.07781982421875,0.9571034908294678,0.75836580991745,0.7182400822639465,292.9211120605469,297.1499938964844,293.1499938964844,0.1381660997867584,-15099.2490234375,304.1412658691406,0.5748202204704285,0.1629171520471573,0.7645604014396667,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962918043136597,0.4266053438186645,0.4266053438186645,1.0,1.0,-3.512775421142578,1.138147473335266,2.3746278285980225,0.3493905365467071,0.0,0.0,1.0,266.4383544921875,282.0,35.54206085205078,-30649.92578125,4068.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273412346839905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381588802672,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419454574584961,-8767.525390625,304.1251220703125,0.8252002000808716,0.4893398880958557,0.4443885684013366,292.66326904296875,297.1499938964844,293.1499938964844,0.6772437691688538,-10966.7724609375,304.1011962890625,0.8725747466087341,0.5848244428634644,0.5566749572753906,292.6014709472656,297.1499938964844,293.1499938964844,0.7413498759269714,-8684.9501953125,304.0900573730469,0.8937744498252869,0.6286066174507141,0.441151350736618,292.5491638183594,297.1499938964844,293.1499938964844,0.9431844353675842,-14129.37109375,304.07781982421875,0.9571034908294678,0.75836580991745,0.7182400822639465,292.9211120605469,297.1499938964844,293.1499938964844,0.1381660997867584,-15099.2490234375,304.1412658691406,0.5748202204704285,0.1629171520471573,0.7645604014396667,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962918043136597,0.4266053438186645,0.4266053438186645,1.0,1.0,-3.512775421142578,1.138147473335266,2.3746278285980225,0.3493905365467071,0.0,0.0,1.0,266.4383544921875,282.0,35.54206085205078,-30649.92578125,4068.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273412346839905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381588802672,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437532663345337,-8786.7421875,304.1302490234375,0.8247408270835876,0.4916513860225677,0.4466586410999298,292.6973876953125,297.1499938964844,293.1499938964844,0.6834543347358704,-11039.296875,304.10693359375,0.8733336925506592,0.5902342796325684,0.5619684457778931,292.6358947753906,297.1499938964844,293.1499938964844,0.7497870326042175,-8756.9658203125,304.0957946777344,0.8950791954994202,0.6355220079421997,0.4460901916027069,292.58544921875,297.1499938964844,293.1499938964844,0.9533149003982544,-14238.2646484375,304.08477783203125,0.9583218097686768,0.7662281394004822,0.725806713104248,292.9449768066406,297.1499938964844,293.1499938964844,0.1388354152441024,-15151.6669921875,304.1430053710937,0.5747483968734741,0.1638749837875366,0.7696049809455872,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9444885253906,287.8581237792969,1.0,0.7019404172897339,0.4268939197063446,0.4268939197063446,1.0,1.0,-3.542988538742065,1.14985191822052,2.393136739730835,0.354367047548294,0.0,0.0,1.0,270.41680908203125,285.0,54.61264419555664,-31121.435546875,4170.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331420898437,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.271484375,27720.0,0.0,0.0,0.7365656495094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68888258934021,1.688906192779541,-2.355616925342474e-05,0.0,0.0007475205347873,0.0,0.0,535.6190795898438,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437532663345337,-8786.7421875,304.1302490234375,0.8247408270835876,0.4916513860225677,0.4466586410999298,292.6973876953125,297.1499938964844,293.1499938964844,0.6834543347358704,-11039.296875,304.10693359375,0.8733336925506592,0.5902342796325684,0.5619684457778931,292.6358947753906,297.1499938964844,293.1499938964844,0.7497870326042175,-8756.9658203125,304.0957946777344,0.8950791954994202,0.6355220079421997,0.4460901916027069,292.58544921875,297.1499938964844,293.1499938964844,0.9533149003982544,-14238.2646484375,304.08477783203125,0.9583218097686768,0.7662281394004822,0.725806713104248,292.9449768066406,297.1499938964844,293.1499938964844,0.1388354152441024,-15151.6669921875,304.1430053710937,0.5747483968734741,0.1638749837875366,0.7696049809455872,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9444885253906,287.8581237792969,1.0,0.7019404172897339,0.4268939197063446,0.4268939197063446,1.0,1.0,-3.542988538742065,1.14985191822052,2.393136739730835,0.354367047548294,0.0,0.0,1.0,270.41680908203125,285.0,54.61264419555664,-31121.435546875,4170.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331420898437,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.271484375,27720.0,0.0,0.0,0.7365656495094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68888258934021,1.688906192779541,-2.355616925342474e-05,0.0,0.0007475205347873,0.0,0.0,535.6190795898438,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458835363388062,-8811.2578125,304.1332702636719,0.8239912986755371,0.4934877455234527,0.4484944939613342,292.72979736328125,297.1499938964844,293.1499938964844,0.6901277899742126,-11119.0791015625,304.11016845703125,0.8737706542015076,0.595130205154419,0.5667692422866821,292.66827392578125,297.1499938964844,293.1499938964844,0.7588488459587097,-8835.775390625,304.0987548828125,0.8960815072059631,0.6419797539710999,0.4507005214691162,292.61968994140625,297.1499938964844,293.1499938964844,0.9642329812049866,-14358.486328125,304.0882873535156,0.9592227935791016,0.773583173751831,0.7328783869743347,292.96697998046875,297.1499938964844,293.1499938964844,0.1395315676927566,-15208.875,304.1441955566406,0.5743244886398315,0.1646043211221695,0.7736152410507202,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071372866630554,0.4272326827049255,0.4272326827049255,1.0,1.0,-3.569852828979492,1.160483956336975,2.409368991851806,0.3590129017829895,0.0,0.0,1.0,274.3383483886719,288.0,39.685646057128906,-31423.78515625,4265.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69195556640625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.745129406452179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562115788459,0.0,0.0,538.914794921875,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458835363388062,-8811.2578125,304.1332702636719,0.8239912986755371,0.4934877455234527,0.4484944939613342,292.72979736328125,297.1499938964844,293.1499938964844,0.6901277899742126,-11119.0791015625,304.11016845703125,0.8737706542015076,0.595130205154419,0.5667692422866821,292.66827392578125,297.1499938964844,293.1499938964844,0.7588488459587097,-8835.775390625,304.0987548828125,0.8960815072059631,0.6419797539710999,0.4507005214691162,292.61968994140625,297.1499938964844,293.1499938964844,0.9642329812049866,-14358.486328125,304.0882873535156,0.9592227935791016,0.773583173751831,0.7328783869743347,292.96697998046875,297.1499938964844,293.1499938964844,0.1395315676927566,-15208.875,304.1441955566406,0.5743244886398315,0.1646043211221695,0.7736152410507202,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071372866630554,0.4272326827049255,0.4272326827049255,1.0,1.0,-3.569852828979492,1.160483956336975,2.409368991851806,0.3590129017829895,0.0,0.0,1.0,274.3383483886719,288.0,39.685646057128906,-31423.78515625,4265.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69195556640625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.745129406452179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562115788459,0.0,0.0,538.914794921875,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467466115951538,-8821.0283203125,304.1347351074219,0.8235170841217041,0.4942302703857422,0.4492570459842682,292.745361328125,297.1499938964844,293.1499938964844,0.6932436227798462,-11156.1884765625,304.1117248535156,0.8738794922828674,0.5973891615867615,0.5689935088157654,292.6837158203125,297.1499938964844,293.1499938964844,0.7631917595863342,-8873.4384765625,304.10015869140625,0.8964819312095642,0.6450417041778564,0.4528909623622894,292.6360778808594,297.1499938964844,293.1499938964844,0.9694759845733644,-14416.064453125,304.0899658203125,0.9595701098442078,0.7770766019821167,0.7362434267997742,292.9773254394531,297.1499938964844,293.1499938964844,0.139808252453804,-15231.4091796875,304.1447448730469,0.5739947557449341,0.1648899763822555,0.7752624750137329,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095752954483032,0.4274193346500397,0.4274193346500397,1.0,1.0,-3.5821123123168945,1.165424942970276,2.416687488555908,0.361221969127655,0.0,0.0,1.0,276.2752990722656,288.0,35.809043884277344,-31566.79296875,4310.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7756652832031,306.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,27702.94140625,28800.0,0.0,0.0,0.7491212487220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928799152374268,1.6929035186767578,-2.366780609008856e-05,0.0,0.0007602628320455,0.0,0.0,539.4312133789062,0.0,0.0,0.0,0.9391710758209229,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465126037597656,-8816.1357421875,304.137939453125,0.8229736089706421,0.4948500990867615,0.4499169588088989,292.7606506347656,297.1499938964844,293.1499938964844,0.6950132846832275,-11175.232421875,304.1154479980469,0.8739121556282043,0.5995155572891235,0.5711013674736023,292.6988220214844,297.1499938964844,293.1499938964844,0.7660998702049255,-8897.107421875,304.1039123535156,0.8968111276626587,0.6479808688163757,0.4550041854381561,292.65216064453125,297.1499938964844,293.1499938964844,0.9729686975479126,-14451.552734375,304.0945129394531,0.959843933582306,0.7804309129714966,0.7394920587539673,292.9872436523437,297.1499938964844,293.1499938964844,0.1397930830717086,-15226.6220703125,304.1457214355469,0.5735900402069092,0.1651262193918228,0.7766928672790527,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9299621582031,1.0,0.7119125127792358,0.4276174008846283,0.4276174008846283,1.0,1.0,-3.5936150550842285,1.1701247692108154,2.423490285873413,0.3633604943752289,0.0,0.0,1.0,278.203369140625,291.0,63.08122253417969,-31836.11328125,4352.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408203125,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.734375,28800.0,0.0,0.0,0.7531507611274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171974182128906,-2.435195710859261e-05,0.0,0.0007643522694706,0.0,0.0,562.9891357421875,0.0,0.0,0.0,0.9378481507301332,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.547035276889801,-8820.6787109375,304.1410522460937,0.8216738104820251,0.4957449436187744,0.4509211182594299,292.7900695800781,297.1499938964844,293.1499938964844,0.6998246908187866,-11231.71875,304.1189270019531,0.8737474679946899,0.603408932685852,0.5749623775482178,292.7276611328125,297.1499938964844,293.1499938964844,0.7733973860740662,-8959.841796875,304.1070861816406,0.8972569108009338,0.6535593271255493,0.4589994549751282,292.6830444335937,297.1499938964844,293.1499938964844,0.981748104095459,-14547.0,304.09832763671875,0.9601666927337646,0.786781370639801,0.7456250190734863,293.0059509277344,297.1499938964844,293.1499938964844,0.1400080323219299,-15241.9697265625,304.14678955078125,0.5725573897361755,0.1654553711414337,0.7789081335067749,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605712890625,1.0,0.7162832617759705,0.4280470013618469,0.4280470013618469,1.0,1.0,-3.614320993423462,1.1787922382354736,2.4355287551879883,0.3674125969409942,0.0,0.0,1.0,282.0331420898437,294.0,47.42059326171875,-32103.69921875,4432.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608499526977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.000772166007664,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
