time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.547035276889801,-8820.6787109375,304.1410522460937,0.8216738104820251,0.4957449436187744,0.4509211182594299,292.7900695800781,297.1499938964844,293.1499938964844,0.6998246908187866,-11231.71875,304.1189270019531,0.8737474679946899,0.603408932685852,0.5749623775482178,292.7276611328125,297.1499938964844,293.1499938964844,0.7733973860740662,-8959.841796875,304.1070861816406,0.8972569108009338,0.6535593271255493,0.4589994549751282,292.6830444335937,297.1499938964844,293.1499938964844,0.981748104095459,-14547.0,304.09832763671875,0.9601666927337646,0.786781370639801,0.7456250190734863,293.0059509277344,297.1499938964844,293.1499938964844,0.1400080323219299,-15241.9697265625,304.14678955078125,0.5725573897361755,0.1654553711414337,0.7789081335067749,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605712890625,1.0,0.7162832617759705,0.4280470013618469,0.4280470013618469,1.0,1.0,-3.614320993423462,1.1787922382354736,2.4355287551879883,0.3674125969409942,0.0,0.0,1.0,282.0331420898437,294.0,47.42059326171875,-32103.69921875,4432.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608499526977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.000772166007664,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471556186676025,-8820.4443359375,304.1438293457031,0.8201239705085754,0.4961741864681244,0.4515124559402466,292.8180847167969,297.1499938964844,293.1499938964844,0.7042633891105652,-11283.8544921875,304.12188720703125,0.8733386993408203,0.606846034526825,0.5783987045288086,292.754638671875,297.1499938964844,293.1499938964844,0.7804843187332153,-9020.90234375,304.10955810546875,0.8975050449371338,0.6587898135185242,0.4627554416656494,292.712158203125,297.1499938964844,293.1499938964844,0.9902338981628418,-14639.4794921875,304.1014099121094,0.960271954536438,0.7927043437957764,0.751358151435852,293.0231628417969,297.1499938964844,293.1499938964844,0.1401070803403854,-15247.9326171875,304.1476745605469,0.5712795257568359,0.1656137704849243,0.7803456783294678,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.720280110836029,0.4285169839859009,0.4285169839859009,1.0,1.0,-3.632315158843994,1.186599612236023,2.4457154273986816,0.3712068498134613,0.0,0.0,1.0,285.80029296875,297.0,38.066932678222656,-32341.064453125,4505.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1117858886719,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678645253181458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.000779284921009,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471556186676025,-8820.4443359375,304.1438293457031,0.8201239705085754,0.4961741864681244,0.4515124559402466,292.8180847167969,297.1499938964844,293.1499938964844,0.7042633891105652,-11283.8544921875,304.12188720703125,0.8733386993408203,0.606846034526825,0.5783987045288086,292.754638671875,297.1499938964844,293.1499938964844,0.7804843187332153,-9020.90234375,304.10955810546875,0.8975050449371338,0.6587898135185242,0.4627554416656494,292.712158203125,297.1499938964844,293.1499938964844,0.9902338981628418,-14639.4794921875,304.1014099121094,0.960271954536438,0.7927043437957764,0.751358151435852,293.0231628417969,297.1499938964844,293.1499938964844,0.1401070803403854,-15247.9326171875,304.1476745605469,0.5712795257568359,0.1656137704849243,0.7803456783294678,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.720280110836029,0.4285169839859009,0.4285169839859009,1.0,1.0,-3.632315158843994,1.186599612236023,2.4457154273986816,0.3712068498134613,0.0,0.0,1.0,285.80029296875,297.0,38.066932678222656,-32341.064453125,4505.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1117858886719,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678645253181458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.000779284921009,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455083847045898,-8797.17578125,304.14849853515625,0.8183208107948303,0.4961812794208526,0.4517196416854858,292.8449401855469,297.1499938964844,293.1499938964844,0.706535279750824,-11307.763671875,304.1272888183594,0.8726646304130554,0.6098116040229797,0.5813992023468018,292.7802734375,297.1499938964844,293.1499938964844,0.7853491902351379,-9060.8955078125,304.11474609375,0.897515594959259,0.6636063456535339,0.4662381410598755,292.7400207519531,297.1499938964844,293.1499938964844,0.995983064174652,-14698.5458984375,304.1077880859375,0.9601259231567384,0.7981431484222412,0.7566567659378052,293.0390014648437,297.1499938964844,293.1499938964844,0.1397484689950943,-15211.9560546875,304.1490173339844,0.5697646141052246,0.1656139343976974,0.7810824513435364,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239211797714233,0.429027259349823,0.429027259349823,1.0,1.0,-3.647628784179688,1.193558931350708,2.4540698528289795,0.3747510313987732,0.0,0.0,1.0,289.5341491699219,300.0,57.53301239013672,-32699.64453125,4570.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747135758399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.000786235788837,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455083847045898,-8797.17578125,304.14849853515625,0.8183208107948303,0.4961812794208526,0.4517196416854858,292.8449401855469,297.1499938964844,293.1499938964844,0.706535279750824,-11307.763671875,304.1272888183594,0.8726646304130554,0.6098116040229797,0.5813992023468018,292.7802734375,297.1499938964844,293.1499938964844,0.7853491902351379,-9060.8955078125,304.11474609375,0.897515594959259,0.6636063456535339,0.4662381410598755,292.7400207519531,297.1499938964844,293.1499938964844,0.995983064174652,-14698.5458984375,304.1077880859375,0.9601259231567384,0.7981431484222412,0.7566567659378052,293.0390014648437,297.1499938964844,293.1499938964844,0.1397484689950943,-15211.9560546875,304.1490173339844,0.5697646141052246,0.1656139343976974,0.7810824513435364,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239211797714233,0.429027259349823,0.429027259349823,1.0,1.0,-3.647628784179688,1.193558931350708,2.4540698528289795,0.3747510313987732,0.0,0.0,1.0,289.5341491699219,300.0,57.53301239013672,-32699.64453125,4570.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747135758399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.000786235788837,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.5443277359008789,-8781.0546875,304.15093994140625,0.8163260221481323,0.4958521723747253,0.4516125321388244,292.87042236328125,297.1499938964844,293.1499938964844,0.7093811631202698,-11340.501953125,304.1300964355469,0.8717792630195618,0.6123675107955933,0.584002673625946,292.804443359375,297.1499938964844,293.1499938964844,0.7909679412841797,-9108.9677734375,304.1171264648437,0.8973354697227478,0.6680689454078674,0.4694648683071136,292.7660827636719,297.1499938964844,293.1499938964844,1.0,-14757.505859375,304.0990295410156,0.9597906470298768,0.8032394051551819,0.7615765333175659,293.0535583496094,297.1499938964844,293.1499938964844,0.1394979953765869,-15187.728515625,304.1497497558594,0.5680513978004456,0.1654719412326812,0.7811681032180786,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272306680679321,0.4295748472213745,0.4295748472213745,1.0,1.0,-3.660538911819458,1.1997630596160889,2.460775852203369,0.3780671060085296,0.0,0.0,1.0,293.20709228515625,303.0,44.28530502319336,-32900.6953125,4629.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382568359375,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810189127922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926349062472,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.5443277359008789,-8781.0546875,304.15093994140625,0.8163260221481323,0.4958521723747253,0.4516125321388244,292.87042236328125,297.1499938964844,293.1499938964844,0.7093811631202698,-11340.501953125,304.1300964355469,0.8717792630195618,0.6123675107955933,0.584002673625946,292.804443359375,297.1499938964844,293.1499938964844,0.7909679412841797,-9108.9677734375,304.1171264648437,0.8973354697227478,0.6680689454078674,0.4694648683071136,292.7660827636719,297.1499938964844,293.1499938964844,1.0,-14757.505859375,304.0990295410156,0.9597906470298768,0.8032394051551819,0.7615765333175659,293.0535583496094,297.1499938964844,293.1499938964844,0.1394979953765869,-15187.728515625,304.1497497558594,0.5680513978004456,0.1654719412326812,0.7811681032180786,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272306680679321,0.4295748472213745,0.4295748472213745,1.0,1.0,-3.660538911819458,1.1997630596160889,2.460775852203369,0.3780671060085296,0.0,0.0,1.0,293.20709228515625,303.0,44.28530502319336,-32900.6953125,4629.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382568359375,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810189127922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926349062472,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435991287231445,-8771.326171875,304.152099609375,0.8152820467948914,0.4955632090568542,0.4514487385749817,292.8827209472656,297.1499938964844,293.1499938964844,0.7106247544288635,-11354.7001953125,304.1314697265625,0.8712883591651917,0.613494336605072,0.5851631760597229,292.8160400390625,297.1499938964844,293.1499938964844,0.7936292290687561,-9131.6904296875,304.1182556152344,0.8972060680389404,0.670169472694397,0.4709881842136383,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.3388671875,304.07940673828125,0.959648370742798,0.8058797717094421,0.7640444040298462,293.06036376953125,297.1499938964844,293.1499938964844,0.1393331587314605,-15172.29296875,304.15008544921875,0.5671496391296387,0.1653570383787155,0.7809956669807434,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.728780210018158,0.4298598766326904,0.4298598766326904,1.0,1.0,-3.6663334369659424,1.202661156654358,2.463672161102295,0.3796615302562713,0.0,0.0,1.0,294.99560546875,303.0,40.882720947265625,-32997.0859375,4657.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029541015625,306.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.638671875,30960.0,0.0,0.0,0.7839295268058777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0007955888286232,0.0,0.0,603.7866821289062,0.0,0.0,0.0,0.97454434633255,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418553352355957,-8747.9892578125,304.1548767089844,0.8141991496086121,0.4951800107955932,0.4512076675891876,292.894775390625,297.1499938964844,293.1499938964844,0.7105693817138672,-11351.578125,304.1349182128906,0.870759129524231,0.6145092844963074,0.5862264037132263,292.827392578125,297.1499938964844,293.1499938964844,0.7948882579803467,-9140.85546875,304.1217041015625,0.8970434069633484,0.6721678972244263,0.4724479615688324,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.6640625,304.0731201171875,0.959528625011444,0.8084508776664734,0.7665435671806335,293.0668334960937,297.1499938964844,293.1499938964844,0.1389102041721344,-15132.525390625,304.1508483886719,0.5662225484848022,0.1652173697948455,0.7807087898254395,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.11822509765625,1.0,0.7302693724632263,0.4301520884037018,0.4301520884037018,1.0,1.0,-3.671741724014282,1.2054407596588137,2.466301202774048,0.3812290728092193,0.0,0.0,1.0,296.761962890625,306.0,66.88542938232422,-33217.828125,4683.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869030237197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986065465956,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394760370254517,-8717.0751953125,304.1571960449219,0.8118595480918884,0.4941665828227997,0.4504909515380859,292.91815185546875,297.1499938964844,293.1499938964844,0.7118450403213501,-11365.162109375,304.1377868652344,0.8695283532142639,0.6162369847297668,0.5880547165870667,292.848876953125,297.1499938964844,293.1499938964844,0.7990732192993164,-9176.302734375,304.1241149902344,0.896578848361969,0.6759801506996155,0.47520512342453,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.240234375,304.0444641113281,0.9591419100761414,0.8133589625358582,0.7712928056716919,293.0789794921875,297.1499938964844,293.1499938964844,0.1383810639381408,-15084.0087890625,304.15142822265625,0.5642525553703308,0.1648636013269424,0.7798091173171997,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330525517463684,0.430761456489563,0.430761456489563,1.0,1.0,-3.6810302734375,1.2105225324630735,2.470507860183716,0.38422292470932,0.0,0.0,1.0,300.2891845703125,309.0,51.23598861694336,-33399.09765625,4731.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.544677734375,307.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925711870193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043590351007,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394760370254517,-8717.0751953125,304.1571960449219,0.8118595480918884,0.4941665828227997,0.4504909515380859,292.91815185546875,297.1499938964844,293.1499938964844,0.7118450403213501,-11365.162109375,304.1377868652344,0.8695283532142639,0.6162369847297668,0.5880547165870667,292.848876953125,297.1499938964844,293.1499938964844,0.7990732192993164,-9176.302734375,304.1241149902344,0.896578848361969,0.6759801506996155,0.47520512342453,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.240234375,304.0444641113281,0.9591419100761414,0.8133589625358582,0.7712928056716919,293.0789794921875,297.1499938964844,293.1499938964844,0.1383810639381408,-15084.0087890625,304.15142822265625,0.5642525553703308,0.1648636013269424,0.7798091173171997,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330525517463684,0.430761456489563,0.430761456489563,1.0,1.0,-3.6810302734375,1.2105225324630735,2.470507860183716,0.38422292470932,0.0,0.0,1.0,300.2891845703125,309.0,51.23598861694336,-33399.09765625,4731.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.544677734375,307.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925711870193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043590351007,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369099378585815,-8684.0703125,304.1590576171875,0.8093326091766357,0.4928416013717651,0.4494981467723846,292.9403686523437,297.1499938964844,293.1499938964844,0.7128732204437256,-11376.0654296875,304.14013671875,0.868135392665863,0.6176005005836487,0.5895373821258545,292.8691101074219,297.1499938964844,293.1499938964844,0.8031866550445557,-9211.412109375,304.1258850097656,0.8959976434707642,0.6795054078102112,0.4777858555316925,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.412109375,304.0150451660156,0.9586610198020936,0.8180498480796814,0.7758387327194214,293.09002685546875,297.1499938964844,293.1499938964844,0.13782300055027,-15033.53125,304.1518859863281,0.5621684193611145,0.1644205003976822,0.7785042524337769,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.7356011867523193,0.4313965141773224,0.4313965141773224,1.0,1.0,-3.688626527786255,1.215071439743042,2.473555088043213,0.3870580494403839,0.0,0.0,1.0,303.770751953125,312.0,41.93072891235352,-33557.984375,4775.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549377441406,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976713180541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095349767245,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369099378585815,-8684.0703125,304.1590576171875,0.8093326091766357,0.4928416013717651,0.4494981467723846,292.9403686523437,297.1499938964844,293.1499938964844,0.7128732204437256,-11376.0654296875,304.14013671875,0.868135392665863,0.6176005005836487,0.5895373821258545,292.8691101074219,297.1499938964844,293.1499938964844,0.8031866550445557,-9211.412109375,304.1258850097656,0.8959976434707642,0.6795054078102112,0.4777858555316925,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.412109375,304.0150451660156,0.9586610198020936,0.8180498480796814,0.7758387327194214,293.09002685546875,297.1499938964844,293.1499938964844,0.13782300055027,-15033.53125,304.1518859863281,0.5621684193611145,0.1644205003976822,0.7785042524337769,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.7356011867523193,0.4313965141773224,0.4313965141773224,1.0,1.0,-3.688626527786255,1.215071439743042,2.473555088043213,0.3870580494403839,0.0,0.0,1.0,303.770751953125,312.0,41.93072891235352,-33557.984375,4775.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549377441406,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976713180541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095349767245,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328239798545837,-8631.0078125,304.1627197265625,0.8065384030342102,0.4911742508411407,0.4482122957706451,292.9620056152344,297.1499938964844,293.1499938964844,0.7119010090827942,-11360.9541015625,304.1448669433594,0.8665119409561157,0.6185293793678284,0.5906412601470947,292.8885803222656,297.1499938964844,293.1499938964844,0.8052026629447937,-9226.7294921875,304.13037109375,0.895200252532959,0.6826717257499695,0.4801233112812042,292.84814453125,297.1499938964844,293.1499938964844,1.0,-14869.1923828125,304.00274658203125,0.957947313785553,0.8222512006759644,0.780008852481842,293.1001281738281,297.1499938964844,293.1499938964844,0.1369068473577499,-14949.6513671875,304.1527404785156,0.5599366426467896,0.16388800740242,0.776829183101654,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379083633422852,0.4320606589317322,0.4320606589317322,1.0,1.0,-3.69422459602356,1.2189793586730957,2.475245237350464,0.3897040486335754,0.0,0.0,1.0,307.2755432128906,315.0,59.8697624206543,-33835.91015625,4813.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7335510253906,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027052879333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146438049152,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328239798545837,-8631.0078125,304.1627197265625,0.8065384030342102,0.4911742508411407,0.4482122957706451,292.9620056152344,297.1499938964844,293.1499938964844,0.7119010090827942,-11360.9541015625,304.1448669433594,0.8665119409561157,0.6185293793678284,0.5906412601470947,292.8885803222656,297.1499938964844,293.1499938964844,0.8052026629447937,-9226.7294921875,304.13037109375,0.895200252532959,0.6826717257499695,0.4801233112812042,292.84814453125,297.1499938964844,293.1499938964844,1.0,-14869.1923828125,304.00274658203125,0.957947313785553,0.8222512006759644,0.780008852481842,293.1001281738281,297.1499938964844,293.1499938964844,0.1369068473577499,-14949.6513671875,304.1527404785156,0.5599366426467896,0.16388800740242,0.776829183101654,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379083633422852,0.4320606589317322,0.4320606589317322,1.0,1.0,-3.69422459602356,1.2189793586730957,2.475245237350464,0.3897040486335754,0.0,0.0,1.0,307.2755432128906,315.0,59.8697624206543,-33835.91015625,4813.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7335510253906,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027052879333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146438049152,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292455554008484,-8585.3876953125,304.1644287109375,0.8035052418708801,0.4892032742500305,0.4466482102870941,292.9829406738281,297.1499938964844,293.1499938964844,0.7115057110786438,-11354.5595703125,304.147216796875,0.8646843433380127,0.6190429329872131,0.5913518071174622,292.9068908691406,297.1499938964844,293.1499938964844,0.80809485912323,-9251.224609375,304.132080078125,0.8942533135414124,0.6855806112289429,0.4822692275047302,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.662109375,303.9820251464844,0.9570488333702089,0.826161801815033,0.78383469581604,293.1094055175781,297.1499938964844,293.1499938964844,0.1361509263515472,-14881.822265625,304.153076171875,0.5575770139694214,0.1632690876722335,0.7747687697410583,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399712800979614,0.4327577650547027,0.4327577650547027,1.0,1.0,-3.697906017303467,1.2222917079925537,2.475614309310913,0.3921709656715393,0.0,0.0,1.0,310.7658996582031,318.0,47.22066879272461,-33965.6953125,4846.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.37109375,32040.0,0.0,0.0,0.8072901964187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.7347825380275023e-05,0.0,0.0008192969253286,0.0,0.0,670.0142822265625,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292455554008484,-8585.3876953125,304.1644287109375,0.8035052418708801,0.4892032742500305,0.4466482102870941,292.9829406738281,297.1499938964844,293.1499938964844,0.7115057110786438,-11354.5595703125,304.147216796875,0.8646843433380127,0.6190429329872131,0.5913518071174622,292.9068908691406,297.1499938964844,293.1499938964844,0.80809485912323,-9251.224609375,304.132080078125,0.8942533135414124,0.6855806112289429,0.4822692275047302,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.662109375,303.9820251464844,0.9570488333702089,0.826161801815033,0.78383469581604,293.1094055175781,297.1499938964844,293.1499938964844,0.1361509263515472,-14881.822265625,304.153076171875,0.5575770139694214,0.1632690876722335,0.7747687697410583,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399712800979614,0.4327577650547027,0.4327577650547027,1.0,1.0,-3.697906017303467,1.2222917079925537,2.475614309310913,0.3921709656715393,0.0,0.0,1.0,310.7658996582031,318.0,47.22066879272461,-33965.6953125,4846.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.37109375,32040.0,0.0,0.0,0.8072901964187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.7347825380275023e-05,0.0,0.0008192969253286,0.0,0.0,670.0142822265625,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273355841636658,-8561.0478515625,304.165283203125,0.8019272089004517,0.488103985786438,0.4457662403583526,292.99322509765625,297.1499938964844,293.1499938964844,0.7111125588417053,-11348.94140625,304.1484375,0.8637024164199829,0.6191366910934448,0.5915559530258179,292.9156494140625,297.1499938964844,293.1499938964844,0.8094351291656494,-9262.556640625,304.1329040527344,0.8937391042709351,0.6869410872459412,0.4832782745361328,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.2861328125,303.97216796875,0.9565613865852356,0.8280242681503296,0.7856658101081848,293.1137390136719,297.1499938964844,293.1499938964844,0.1357523947954177,-14846.150390625,304.1532592773437,0.5563622117042542,0.1629322171211242,0.7736122608184814,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.740917980670929,0.4331206977367401,0.4331206977367401,1.0,1.0,-3.699117183685303,1.2237598896026611,2.4753572940826416,0.3933556973934173,0.0,0.0,1.0,312.496826171875,318.0,44.27851486206055,-34027.55859375,4860.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.837890625,33120.0,0.0,0.0,0.8093750476837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.0008214127738028,0.0,0.0,670.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248582363128662,-8529.052734375,304.1669921875,0.8003050088882446,0.4869246780872345,0.4448173642158508,293.00341796875,297.1499938964844,293.1499938964844,0.7099533081054688,-11333.1630859375,304.1508178710937,0.862673282623291,0.619124174118042,0.5916637778282166,292.9241943359375,297.1499938964844,293.1499938964844,0.8099839091300964,-9266.291015625,304.135009765625,0.8931924104690552,0.6882317066192627,0.4842438399791717,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.6982421875,303.9690856933594,0.9560340046882628,0.829770565032959,0.7874218225479126,293.1178894042969,297.1499938964844,293.1499938964844,0.1352164894342422,-14797.4345703125,304.15362548828125,0.5551244616508484,0.1625786572694778,0.7723848819732666,288.305419921875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065490722656,1.0,0.7418107986450195,0.4334951043128967,0.4334951043128967,1.0,1.0,-3.699904203414917,1.2251063585281372,2.4747979640960693,0.3945148885250091,0.0,0.0,1.0,314.2257385253906,321.0,56.7838020324707,-34147.8984375,4873.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188232421875,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114451766014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235137211158,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205007195472717,-8473.576171875,304.1685791015625,0.7969246506690979,0.4843458235263824,0.4427151679992676,293.0232849121094,297.1499938964844,293.1499938964844,0.7083588242530823,-11312.115234375,304.1531982421875,0.8604745864868164,0.6188060641288757,0.5915936827659607,292.9405212402344,297.1499938964844,293.1499938964844,0.8120887279510498,-9284.037109375,304.1365051269531,0.8920002579689026,0.6906402707099915,0.4860446751117706,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.814453125,303.9539794921875,0.9548318982124328,0.8330252170562744,0.7906521558761597,293.1256103515625,297.1499938964844,293.1499938964844,0.1343358159065246,-14718.712890625,304.1539001464844,0.5525792241096497,0.16182342171669,0.7697175741195679,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434291839599609,0.4342803657054901,0.4342803657054901,1.0,1.0,-3.700136661529541,1.227414846420288,2.472721815109253,0.396740049123764,0.0,0.0,1.0,317.6776428222656,324.0,46.46491622924805,-34249.953125,4896.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152074217796326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273319108411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205007195472717,-8473.576171875,304.1685791015625,0.7969246506690979,0.4843458235263824,0.4427151679992676,293.0232849121094,297.1499938964844,293.1499938964844,0.7083588242530823,-11312.115234375,304.1531982421875,0.8604745864868164,0.6188060641288757,0.5915936827659607,292.9405212402344,297.1499938964844,293.1499938964844,0.8120887279510498,-9284.037109375,304.1365051269531,0.8920002579689026,0.6906402707099915,0.4860446751117706,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.814453125,303.9539794921875,0.9548318982124328,0.8330252170562744,0.7906521558761597,293.1256103515625,297.1499938964844,293.1499938964844,0.1343358159065246,-14718.712890625,304.1539001464844,0.5525792241096497,0.16182342171669,0.7697175741195679,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434291839599609,0.4342803657054901,0.4342803657054901,1.0,1.0,-3.700136661529541,1.227414846420288,2.472721815109253,0.396740049123764,0.0,0.0,1.0,317.6776428222656,324.0,46.46491622924805,-34249.953125,4896.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152074217796326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273319108411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1470031738281,297.1499938964844,293.1499938964844,0.5157074928283691,-8412.396484375,304.1703796386719,0.793402373790741,0.4814801216125488,0.4403582513332367,293.04254150390625,297.1499938964844,293.1499938964844,0.7061231732368469,-11283.029296875,304.1558532714844,0.8581324219703674,0.6181070804595947,0.5911684036254883,292.9559020996094,297.1499938964844,293.1499938964844,0.8137404322624207,-9297.6826171875,304.13824462890625,0.8907207250595093,0.6928196549415588,0.4876919090747833,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.19140625,303.9422302246094,0.953521966934204,0.8360034227371216,0.7936341166496277,293.13262939453125,297.1499938964844,293.1499938964844,0.1333850026130676,-14633.6064453125,304.1541748046875,0.5499758720397949,0.1610143035650253,0.7668030858039856,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448446750640869,0.4351083636283874,0.4351083636283874,1.0,1.0,-3.6988542079925537,1.2292927503585815,2.4695613384246826,0.3988678157329559,0.0,0.0,1.0,321.09161376953125,327.0,45.30958938598633,-34355.421875,4914.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1236877441406,307.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184483647346497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306209929287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1470031738281,297.1499938964844,293.1499938964844,0.5157074928283691,-8412.396484375,304.1703796386719,0.793402373790741,0.4814801216125488,0.4403582513332367,293.04254150390625,297.1499938964844,293.1499938964844,0.7061231732368469,-11283.029296875,304.1558532714844,0.8581324219703674,0.6181070804595947,0.5911684036254883,292.9559020996094,297.1499938964844,293.1499938964844,0.8137404322624207,-9297.6826171875,304.13824462890625,0.8907207250595093,0.6928196549415588,0.4876919090747833,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.19140625,303.9422302246094,0.953521966934204,0.8360034227371216,0.7936341166496277,293.13262939453125,297.1499938964844,293.1499938964844,0.1333850026130676,-14633.6064453125,304.1541748046875,0.5499758720397949,0.1610143035650253,0.7668030858039856,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448446750640869,0.4351083636283874,0.4351083636283874,1.0,1.0,-3.6988542079925537,1.2292927503585815,2.4695613384246826,0.3988678157329559,0.0,0.0,1.0,321.09161376953125,327.0,45.30958938598633,-34355.421875,4914.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1236877441406,307.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184483647346497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306209929287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105220079421997,-8346.0986328125,304.1722412109375,0.789740264415741,0.4783704578876495,0.4377744495868683,293.0612487792969,297.1499938964844,293.1499938964844,0.7032613158226013,-11246.1552734375,304.15869140625,0.8556363582611084,0.6170353889465332,0.5903968811035156,292.9712829589844,297.1499938964844,293.1499938964844,0.8148173093795776,-9306.076171875,304.140380859375,0.8892921209335327,0.6946240067481995,0.4891155660152435,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.5791015625,303.9340515136719,0.9520660042762756,0.8386657238006592,0.7963319420814514,293.1390380859375,297.1499938964844,293.1499938964844,0.1323733031749725,-14542.9296875,304.15447998046875,0.5473116636276245,0.1601537466049194,0.7636749148368835,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460657954216003,0.4359450340270996,0.4359450340270996,1.0,1.0,-3.696014165878296,1.2306206226348877,2.465393543243408,0.4007910490036011,0.0,0.0,1.0,324.49639892578125,330.0,46.70608139038086,-34456.10546875,4927.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2340393066406,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212288022041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334428421221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105220079421997,-8346.0986328125,304.1722412109375,0.789740264415741,0.4783704578876495,0.4377744495868683,293.0612487792969,297.1499938964844,293.1499938964844,0.7032613158226013,-11246.1552734375,304.15869140625,0.8556363582611084,0.6170353889465332,0.5903968811035156,292.9712829589844,297.1499938964844,293.1499938964844,0.8148173093795776,-9306.076171875,304.140380859375,0.8892921209335327,0.6946240067481995,0.4891155660152435,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.5791015625,303.9340515136719,0.9520660042762756,0.8386657238006592,0.7963319420814514,293.1390380859375,297.1499938964844,293.1499938964844,0.1323733031749725,-14542.9296875,304.15447998046875,0.5473116636276245,0.1601537466049194,0.7636749148368835,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460657954216003,0.4359450340270996,0.4359450340270996,1.0,1.0,-3.696014165878296,1.2306206226348877,2.465393543243408,0.4007910490036011,0.0,0.0,1.0,324.49639892578125,330.0,46.70608139038086,-34456.10546875,4927.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2340393066406,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212288022041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334428421221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049970149993896,-8275.3798828125,304.17401123046875,0.7859582304954529,0.4750394523143768,0.4349940717220306,293.0794677734375,297.1499938964844,293.1499938964844,0.6997779607772827,-11201.5927734375,304.1615905761719,0.8529864549636841,0.6155864000320435,0.5892754197120667,292.986328125,297.1499938964844,293.1499938964844,0.8152636289596558,-9308.7919921875,304.142822265625,0.8876965641975403,0.6960928440093994,0.4902867674827575,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9091796875,303.9295654296875,0.950450599193573,0.8409929871559143,0.7987228631973267,293.1448974609375,297.1499938964844,293.1499938964844,0.131300613284111,-14446.6669921875,304.1547546386719,0.5445826053619385,0.1592395454645156,0.7603176832199097,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470898628234863,0.4368293285369873,0.4368293285369873,1.0,1.0,-3.69156813621521,1.2314879894256592,2.46008038520813,0.4026062190532684,0.0,0.0,1.0,327.8947448730469,333.0,48.60883712768555,-34547.1171875,4935.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.343017578125,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235788345336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358278428204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049970149993896,-8275.3798828125,304.17401123046875,0.7859582304954529,0.4750394523143768,0.4349940717220306,293.0794677734375,297.1499938964844,293.1499938964844,0.6997779607772827,-11201.5927734375,304.1615905761719,0.8529864549636841,0.6155864000320435,0.5892754197120667,292.986328125,297.1499938964844,293.1499938964844,0.8152636289596558,-9308.7919921875,304.142822265625,0.8876965641975403,0.6960928440093994,0.4902867674827575,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9091796875,303.9295654296875,0.950450599193573,0.8409929871559143,0.7987228631973267,293.1448974609375,297.1499938964844,293.1499938964844,0.131300613284111,-14446.6669921875,304.1547546386719,0.5445826053619385,0.1592395454645156,0.7603176832199097,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470898628234863,0.4368293285369873,0.4368293285369873,1.0,1.0,-3.69156813621521,1.2314879894256592,2.46008038520813,0.4026062190532684,0.0,0.0,1.0,327.8947448730469,333.0,48.60883712768555,-34547.1171875,4935.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.343017578125,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235788345336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358278428204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021055936813354,-8238.322265625,304.1748962402344,0.7840205430984497,0.4732686877250671,0.4335226416587829,293.0884704589844,297.1499938964844,293.1499938964844,0.6978030204772949,-11176.4228515625,304.1630554199219,0.851603627204895,0.614703893661499,0.58857661485672,292.9936218261719,297.1499938964844,293.1499938964844,0.815298318862915,-9308.515625,304.1440734863281,0.8868539929389954,0.6967298984527588,0.4908019304275512,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.6279296875,303.9286193847656,0.9495843052864076,0.8420298099517822,0.7998014688491821,293.14764404296875,297.1499938964844,293.1499938964844,0.1307445764541626,-14396.7275390625,304.1549072265625,0.5431981086730957,0.1587645709514618,0.7585598230361938,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554748535156,1.0,0.7475297451019287,0.4372909963130951,0.4372909963130951,1.0,1.0,-3.68876051902771,1.231758713722229,2.4570016860961914,0.4034800827503204,0.0,0.0,1.0,329.58984375,333.0,49.454925537109375,-34588.3125,4938.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3962707519531,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246018290519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368660346604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990986585617065,-8199.7138671875,304.17584228515625,0.7820321321487427,0.4713916480541229,0.4319714903831482,293.0975952148437,297.1499938964844,293.1499938964844,0.6956561803817749,-11149.083984375,304.1645812988281,0.8501704335212708,0.6136916875839233,0.5877692103385925,293.0007629394531,297.1499938964844,293.1499938964844,0.8152255415916443,-9307.322265625,304.145263671875,0.8859817385673523,0.6973109245300293,0.4912782311439514,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.4580078125,303.9284362792969,0.948674976825714,0.8429870009422302,0.800806999206543,293.1502685546875,297.1499938964844,293.1499938964844,0.1301783323287964,-14345.8359375,304.1550598144531,0.5418002009391785,0.1582796275615692,0.7567602396011353,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4738464355469,1.0,0.7479223608970642,0.43776735663414,0.43776735663414,1.0,1.0,-3.68554162979126,1.2319170236587524,2.4536244869232178,0.404333621263504,0.0,0.0,1.0,331.28985595703125,336.0,50.255741119384766,-34626.359375,4939.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44854736328125,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255335688591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378116763196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927207231521606,-8117.62255859375,304.1778564453125,0.7779038548469543,0.4673922657966614,0.4286192059516907,293.11590576171875,297.1499938964844,293.1499938964844,0.6908022165298462,-11087.34375,304.1678161621094,0.8471461534500122,0.6113048195838928,0.5857989192008972,293.01446533203125,297.1499938964844,293.1499938964844,0.8147588968276978,-9302.2041015625,304.1476135253906,0.8841555118560791,0.6983078122138977,0.4921162724494934,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.3671875,303.9306030273437,0.9467284083366394,0.8446537852287292,0.8025895357131958,293.1551513671875,297.1499938964844,293.1499938964844,0.129016563296318,-14241.3115234375,304.1553039550781,0.538971483707428,0.1572813987731933,0.753041684627533,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.748557448387146,0.4387654364109039,0.4387654364109039,1.0,1.0,-3.677818536758423,1.2318789958953855,2.445939779281616,0.4059657752513885,0.0,0.0,1.0,334.6948547363281,339.0,51.73628234863281,-34692.41796875,4938.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271204829216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394221076741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
