time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927207231521606,-8117.62255859375,304.1778564453125,0.7779038548469543,0.4673922657966614,0.4286192059516907,293.11590576171875,297.1499938964844,293.1499938964844,0.6908022165298462,-11087.34375,304.1678161621094,0.8471461534500122,0.6113048195838928,0.5857989192008972,293.01446533203125,297.1499938964844,293.1499938964844,0.8147588968276978,-9302.2041015625,304.1476135253906,0.8841555118560791,0.6983078122138977,0.4921162724494934,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.3671875,303.9306030273437,0.9467284083366394,0.8446537852287292,0.8025895357131958,293.1551513671875,297.1499938964844,293.1499938964844,0.129016563296318,-14241.3115234375,304.1553039550781,0.538971483707428,0.1572813987731933,0.753041684627533,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.748557448387146,0.4387654364109039,0.4387654364109039,1.0,1.0,-3.677818536758423,1.2318789958953855,2.445939779281616,0.4059657752513885,0.0,0.0,1.0,334.6948547363281,339.0,51.73628234863281,-34692.41796875,4938.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271204829216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394221076741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860471785068512,-8031.60595703125,304.1796875,0.7736924290657043,0.4632017016410827,0.4250675141811371,293.13385009765625,297.1499938964844,293.1499938964844,0.6853287220001221,-11017.9345703125,304.1709899902344,0.8439865112304688,0.6085269451141357,0.5834411978721619,293.0274963378906,297.1499938964844,293.1499938964844,0.8139033913612366,-9293.8056640625,304.1498413085937,0.8822625875473022,0.6990974545478821,0.4928098917007446,292.9940185546875,297.1499938964844,293.1499938964844,1.0,-14955.8291015625,303.9358215332031,0.9446534514427184,0.8459952473640442,0.8040691614151001,293.1595764160156,297.1499938964844,293.1499938964844,0.1278227567672729,-14133.75390625,304.155517578125,0.5361319780349731,0.1562515348196029,0.749178409576416,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490105032920837,0.4398210942745209,0.4398210942745209,1.0,1.0,-3.668676853179932,1.2314633131027222,2.437213659286499,0.4075263738632202,0.0,0.0,1.0,338.0640563964844,342.0,52.77961349487305,-34746.2109375,4933.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465148925781,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299555778503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422993705607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860471785068512,-8031.60595703125,304.1796875,0.7736924290657043,0.4632017016410827,0.4250675141811371,293.13385009765625,297.1499938964844,293.1499938964844,0.6853287220001221,-11017.9345703125,304.1709899902344,0.8439865112304688,0.6085269451141357,0.5834411978721619,293.0274963378906,297.1499938964844,293.1499938964844,0.8139033913612366,-9293.8056640625,304.1498413085937,0.8822625875473022,0.6990974545478821,0.4928098917007446,292.9940185546875,297.1499938964844,293.1499938964844,1.0,-14955.8291015625,303.9358215332031,0.9446534514427184,0.8459952473640442,0.8040691614151001,293.1595764160156,297.1499938964844,293.1499938964844,0.1278227567672729,-14133.75390625,304.155517578125,0.5361319780349731,0.1562515348196029,0.749178409576416,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490105032920837,0.4398210942745209,0.4398210942745209,1.0,1.0,-3.668676853179932,1.2314633131027222,2.437213659286499,0.4075263738632202,0.0,0.0,1.0,338.0640563964844,342.0,52.77961349487305,-34746.2109375,4933.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465148925781,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299555778503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422993705607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789372384548187,-7939.60107421875,304.181640625,0.7693291306495667,0.4587332308292389,0.4213164448738098,293.1519775390625,297.1499938964844,293.1499938964844,0.679019570350647,-10937.83203125,304.1745300292969,0.840610921382904,0.6052639484405518,0.5806831121444702,293.04058837890625,297.1499938964844,293.1499938964844,0.8123380541801453,-9278.95703125,304.15252685546875,0.8801894783973694,0.6995454430580139,0.4933114945888519,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.814453125,303.9469299316406,0.9423118829727172,0.8468492031097412,0.8051663041114807,293.1643981933594,297.1499938964844,293.1499938964844,0.1264798641204834,-14012.3212890625,304.15594482421875,0.5331123471260071,0.1550357490777969,0.7447953224182129,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492567300796509,0.440970242023468,0.440970242023468,1.0,1.0,-3.6574995517730713,1.2305275201797483,2.4269721508026123,0.4090418815612793,0.0,0.0,1.0,341.5160827636719,345.0,58.8206787109375,-34807.96484375,4922.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312305212020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435933268629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789372384548187,-7939.60107421875,304.181640625,0.7693291306495667,0.4587332308292389,0.4213164448738098,293.1519775390625,297.1499938964844,293.1499938964844,0.679019570350647,-10937.83203125,304.1745300292969,0.840610921382904,0.6052639484405518,0.5806831121444702,293.04058837890625,297.1499938964844,293.1499938964844,0.8123380541801453,-9278.95703125,304.15252685546875,0.8801894783973694,0.6995454430580139,0.4933114945888519,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.814453125,303.9469299316406,0.9423118829727172,0.8468492031097412,0.8051663041114807,293.1643981933594,297.1499938964844,293.1499938964844,0.1264798641204834,-14012.3212890625,304.15594482421875,0.5331123471260071,0.1550357490777969,0.7447953224182129,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492567300796509,0.440970242023468,0.440970242023468,1.0,1.0,-3.6574995517730713,1.2305275201797483,2.4269721508026123,0.4090418815612793,0.0,0.0,1.0,341.5160827636719,345.0,58.8206787109375,-34807.96484375,4922.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312305212020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435933268629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713649153709411,-7841.2451171875,304.1837158203125,0.7647333145141602,0.4539882838726043,0.417304664850235,293.1702880859375,297.1499938964844,293.1499938964844,0.6718371510505676,-10846.5888671875,304.1783142089844,0.8369326591491699,0.6015037894248962,0.5774466395378113,293.0537414550781,297.1499938964844,293.1499938964844,0.8100212812423706,-9257.3779296875,304.1555480957031,0.877843976020813,0.6996526122093201,0.4935647845268249,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.630859375,303.96453857421875,0.9395632743835448,0.8471380472183228,0.8057354092597961,293.16973876953125,297.1499938964844,293.1499938964844,0.1248865500092506,-13868.0517578125,304.1566162109375,0.5297141671180725,0.1535882800817489,0.7393352389335632,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.74920254945755,0.4422456622123718,0.4422456622123718,1.0,1.0,-3.643202781677246,1.22876238822937,2.414440393447876,0.4104045629501343,0.0,0.0,1.0,345.1103515625,348.0,63.79084777832031,-34846.9609375,4903.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321147561073303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444907143712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713649153709411,-7841.2451171875,304.1837158203125,0.7647333145141602,0.4539882838726043,0.417304664850235,293.1702880859375,297.1499938964844,293.1499938964844,0.6718371510505676,-10846.5888671875,304.1783142089844,0.8369326591491699,0.6015037894248962,0.5774466395378113,293.0537414550781,297.1499938964844,293.1499938964844,0.8100212812423706,-9257.3779296875,304.1555480957031,0.877843976020813,0.6996526122093201,0.4935647845268249,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.630859375,303.96453857421875,0.9395632743835448,0.8471380472183228,0.8057354092597961,293.16973876953125,297.1499938964844,293.1499938964844,0.1248865500092506,-13868.0517578125,304.1566162109375,0.5297141671180725,0.1535882800817489,0.7393352389335632,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.74920254945755,0.4422456622123718,0.4422456622123718,1.0,1.0,-3.643202781677246,1.22876238822937,2.414440393447876,0.4104045629501343,0.0,0.0,1.0,345.1103515625,348.0,63.79084777832031,-34846.9609375,4903.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321147561073303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444907143712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674578309059143,-7790.39599609375,304.1846923828125,0.7624080777168274,0.4515407979488373,0.4152270853519439,293.1793212890625,297.1499938964844,293.1499938964844,0.6679745316505432,-10797.55859375,304.18017578125,0.8350338935852051,0.5994667410850525,0.5756750702857971,293.0601501464844,297.1499938964844,293.1499938964844,0.8086444139480591,-9244.7099609375,304.1570129394531,0.8766316771507263,0.6996105313301086,0.4936215281486511,293.03369140625,297.1499938964844,293.1499938964844,1.0,-14915.2890625,303.9753723144531,0.9381009340286256,0.8470958471298218,0.8058403730392456,293.17242431640625,297.1499938964844,293.1499938964844,0.1240275204181671,-13790.1904296875,304.156982421875,0.5279484391212463,0.1528109163045883,0.7363297343254089,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6643981933594,1.0,0.7490672469139099,0.442924439907074,0.442924439907074,1.0,1.0,-3.635151863098145,1.227645754814148,2.407505989074707,0.4110433459281921,0.0,0.0,1.0,346.8955078125,348.0,65.704345703125,-34859.890625,4891.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372068405151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496585069224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.463337242603302,-7736.5244140625,304.1858825683594,0.7600813508033752,0.4490531086921692,0.413112610578537,293.188232421875,297.1499938964844,293.1499938964844,0.6637507677078247,-10743.7333984375,304.182373046875,0.8331121206283569,0.5973423719406128,0.5738195776939392,293.0664367675781,297.1499938964844,293.1499938964844,0.8068944215774536,-9228.5390625,304.158935546875,0.8754096031188965,0.6995142102241516,0.4936409592628479,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.3203125,303.989501953125,0.936600625514984,0.8469374179840088,0.805842399597168,293.175048828125,297.1499938964844,293.1499938964844,0.1231017336249351,-13705.8779296875,304.1573791503906,0.5261676907539368,0.1520110219717025,0.7332104444503784,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488729953765869,0.4436276257038116,0.4436276257038116,1.0,1.0,-3.626649618148804,1.2264173030853271,2.400232315063477,0.4116661250591278,0.0,0.0,1.0,348.66180419921875,351.0,74.65938568115234,-34905.8515625,4878.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098876953125,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379870653152466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504503639414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547275602817535,-7623.62744140625,304.188232421875,0.7554197311401367,0.4439553320407867,0.4087721705436706,293.2055969238281,297.1499938964844,293.1499938964844,0.6545982360839844,-10627.1162109375,304.1867980957031,0.8291946649551392,0.5928518176078796,0.5698690414428711,293.07867431640625,297.1499938964844,293.1499938964844,0.802672803401947,-9189.853515625,304.1629638671875,0.8729260563850403,0.6991498470306396,0.4935602247714996,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.9794921875,304.02471923828125,0.9334446787834167,0.8461898565292358,0.8054587841033936,293.1801147460937,297.1499938964844,293.1499938964844,0.1211356669664383,-13526.2392578125,304.158203125,0.5225741267204285,0.1503491699695587,0.7266802191734314,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483093738555908,0.4451062679290771,0.4451062679290771,1.0,1.0,-3.608262300491333,1.2236063480377195,2.3846561908721924,0.4128536581993103,0.0,0.0,1.0,352.1476745605469,354.0,86.8973388671875,-34978.25390625,4847.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391352891921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516156813129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547275602817535,-7623.62744140625,304.188232421875,0.7554197311401367,0.4439553320407867,0.4087721705436706,293.2055969238281,297.1499938964844,293.1499938964844,0.6545982360839844,-10627.1162109375,304.1867980957031,0.8291946649551392,0.5928518176078796,0.5698690414428711,293.07867431640625,297.1499938964844,293.1499938964844,0.802672803401947,-9189.853515625,304.1629638671875,0.8729260563850403,0.6991498470306396,0.4935602247714996,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.9794921875,304.02471923828125,0.9334446787834167,0.8461898565292358,0.8054587841033936,293.1801147460937,297.1499938964844,293.1499938964844,0.1211356669664383,-13526.2392578125,304.158203125,0.5225741267204285,0.1503491699695587,0.7266802191734314,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483093738555908,0.4451062679290771,0.4451062679290771,1.0,1.0,-3.608262300491333,1.2236063480377195,2.3846561908721924,0.4128536581993103,0.0,0.0,1.0,352.1476745605469,354.0,86.8973388671875,-34978.25390625,4847.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391352891921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516156813129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459622502326965,-7508.42724609375,304.1900939941406,0.7507672309875488,0.4387168884277344,0.4043011367321014,293.2221374511719,297.1499938964844,293.1499938964844,0.6450096964836121,-10505.2138671875,304.19049072265625,0.8251978158950806,0.5880880951881409,0.5656515955924988,293.09033203125,297.1499938964844,293.1499938964844,0.7980285286903381,-9147.849609375,304.1663513183594,0.870410680770874,0.6985909938812256,0.4933396875858307,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6337890625,304.0644226074219,0.9301133751869202,0.8449521064758301,0.8045976161956787,293.18487548828125,297.1499938964844,293.1499938964844,0.1191118881106376,-13340.9521484375,304.1588439941406,0.518966794013977,0.1486186683177948,0.7198254466056824,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475406527519226,0.4466752111911773,0.4466752111911773,1.0,1.0,-3.588263750076294,1.2203822135925293,2.3678815364837646,0.4139673709869385,0.0,0.0,1.0,355.568115234375,357.0,91.14308166503906,-35026.453125,4812.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446009755134583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571625803597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459622502326965,-7508.42724609375,304.1900939941406,0.7507672309875488,0.4387168884277344,0.4043011367321014,293.2221374511719,297.1499938964844,293.1499938964844,0.6450096964836121,-10505.2138671875,304.19049072265625,0.8251978158950806,0.5880880951881409,0.5656515955924988,293.09033203125,297.1499938964844,293.1499938964844,0.7980285286903381,-9147.849609375,304.1663513183594,0.870410680770874,0.6985909938812256,0.4933396875858307,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6337890625,304.0644226074219,0.9301133751869202,0.8449521064758301,0.8045976161956787,293.18487548828125,297.1499938964844,293.1499938964844,0.1191118881106376,-13340.9521484375,304.1588439941406,0.518966794013977,0.1486186683177948,0.7198254466056824,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475406527519226,0.4466752111911773,0.4466752111911773,1.0,1.0,-3.588263750076294,1.2203822135925293,2.3678815364837646,0.4139673709869385,0.0,0.0,1.0,355.568115234375,357.0,91.14308166503906,-35026.453125,4812.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446009755134583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571625803597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911071777344,297.1499938964844,293.1499938964844,0.4367103278636932,-7386.06396484375,304.192138671875,0.7461311221122742,0.4333484768867492,0.3997131884098053,293.23785400390625,297.1499938964844,293.1499938964844,0.6345371007919312,-10371.5859375,304.1944580078125,0.8211144208908081,0.5830718278884888,0.5611960887908936,293.1014404296875,297.1499938964844,293.1499938964844,0.7923821210861206,-9096.736328125,304.1703491210937,0.8678720593452454,0.6978480219841003,0.4929932653903961,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.8994140625,304.1136474609375,0.9266302585601808,0.8432258367538452,0.8032971620559692,293.1893310546875,297.1499938964844,293.1499938964844,0.1169486492872238,-13141.64453125,304.15948486328125,0.5153685808181763,0.1468330025672912,0.7127116918563843,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465959191322327,0.4483295977115631,0.4483295977115631,1.0,1.0,-3.566847085952759,1.2167905569076538,2.3500566482543945,0.4150129854679107,0.0,0.0,1.0,358.9339599609375,360.0,105.60612487792967,-35123.15625,4772.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459257483482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585070609115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911071777344,297.1499938964844,293.1499938964844,0.4367103278636932,-7386.06396484375,304.192138671875,0.7461311221122742,0.4333484768867492,0.3997131884098053,293.23785400390625,297.1499938964844,293.1499938964844,0.6345371007919312,-10371.5859375,304.1944580078125,0.8211144208908081,0.5830718278884888,0.5611960887908936,293.1014404296875,297.1499938964844,293.1499938964844,0.7923821210861206,-9096.736328125,304.1703491210937,0.8678720593452454,0.6978480219841003,0.4929932653903961,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.8994140625,304.1136474609375,0.9266302585601808,0.8432258367538452,0.8032971620559692,293.1893310546875,297.1499938964844,293.1499938964844,0.1169486492872238,-13141.64453125,304.15948486328125,0.5153685808181763,0.1468330025672912,0.7127116918563843,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465959191322327,0.4483295977115631,0.4483295977115631,1.0,1.0,-3.566847085952759,1.2167905569076538,2.3500566482543945,0.4150129854679107,0.0,0.0,1.0,358.9339599609375,360.0,105.60612487792967,-35123.15625,4772.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459257483482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585070609115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273053109645843,-7261.2314453125,304.1937561035156,0.7415071725845337,0.427859216928482,0.3950136005878448,293.2528076171875,297.1499938964844,293.1499938964844,0.6236398816108704,-10232.5283203125,304.19775390625,0.8169146180152893,0.5778089761734009,0.5565058588981628,293.1120300292969,297.1499938964844,293.1499938964844,0.7862542867660522,-9041.7021484375,304.1737365722656,0.8653059005737305,0.6969255805015564,0.4925199449062347,293.1116027832031,297.1499938964844,293.1499938964844,0.9963183403015136,-14690.7099609375,304.14849853515625,0.923000991344452,0.8411245346069336,0.801558256149292,293.1934509277344,297.1499938964844,293.1499938964844,0.1147421970963478,-12937.673828125,304.1600036621094,0.511790931224823,0.1450004130601883,0.7053795456886292,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454900145530701,0.4500660300254822,0.4500660300254822,1.0,1.0,-3.5440711975097656,1.2128331661224363,2.331238031387329,0.4159736633300781,0.0,0.0,1.0,362.2566528320313,363.0,110.39836883544922,-35188.8671875,4729.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466711044311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592635276727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273053109645843,-7261.2314453125,304.1937561035156,0.7415071725845337,0.427859216928482,0.3950136005878448,293.2528076171875,297.1499938964844,293.1499938964844,0.6236398816108704,-10232.5283203125,304.19775390625,0.8169146180152893,0.5778089761734009,0.5565058588981628,293.1120300292969,297.1499938964844,293.1499938964844,0.7862542867660522,-9041.7021484375,304.1737365722656,0.8653059005737305,0.6969255805015564,0.4925199449062347,293.1116027832031,297.1499938964844,293.1499938964844,0.9963183403015136,-14690.7099609375,304.14849853515625,0.923000991344452,0.8411245346069336,0.801558256149292,293.1934509277344,297.1499938964844,293.1499938964844,0.1147421970963478,-12937.673828125,304.1600036621094,0.511790931224823,0.1450004130601883,0.7053795456886292,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454900145530701,0.4500660300254822,0.4500660300254822,1.0,1.0,-3.5440711975097656,1.2128331661224363,2.331238031387329,0.4159736633300781,0.0,0.0,1.0,362.2566528320313,363.0,110.39836883544922,-35188.8671875,4729.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466711044311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592635276727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226081967353821,-7198.73095703125,304.1943359375,0.7392169833183289,0.4250755608081817,0.3926262557506561,293.260009765625,297.1499938964844,293.1499938964844,0.6181240081787109,-10162.1279296875,304.1990966796875,0.8147820234298706,0.575092613697052,0.5540783405303955,293.1171264648437,297.1499938964844,293.1499938964844,0.7831193208694458,-9013.712890625,304.17510986328125,0.8640373349189758,0.6964060664176941,0.4922407269477844,293.1188659667969,297.1499938964844,293.1499938964844,0.9926741123199464,-14643.5791015625,304.1553649902344,0.9212534427642822,0.8401812314987183,0.8007274270057678,293.19537353515625,297.1499938964844,293.1499938964844,0.1136394217610359,-12835.53515625,304.1601867675781,0.5100277662277222,0.1440718322992324,0.7016428709030151,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0268249511719,1.0,0.744896411895752,0.4509594440460205,0.4509594440460205,1.0,1.0,-3.5324490070343018,1.210802674293518,2.321646213531494,0.4164425730705261,0.0,0.0,1.0,363.8721923828125,363.0,110.41746520996094,-35212.62890625,4706.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.851650059223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643165347166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177850782871246,-7134.2724609375,304.1950378417969,0.7369393706321716,0.4222681224346161,0.3902159333229065,293.2670288085937,297.1499938964844,293.1499938964844,0.6123800873756409,-10088.5302734375,304.2006225585937,0.8126210570335388,0.5723214149475098,0.5515979528427124,293.1221008300781,297.1499938964844,293.1499938964844,0.7797092795372009,-8983.1181640625,304.1767578125,0.8627786040306091,0.6958484649658203,0.4919349253177643,293.12548828125,297.1499938964844,293.1499938964844,0.988686203956604,-14593.337890625,304.1616516113281,0.9195674657821656,0.8392786979675293,0.7999585866928101,293.1972045898437,297.1499938964844,293.1499938964844,0.1125039011240005,-12729.927734375,304.160400390625,0.5082849264144897,0.1431382298469543,0.6978743672370911,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442849278450012,0.4518681466579437,0.4518681466579437,1.0,1.0,-3.520740270614624,1.2087581157684326,2.3119821548461914,0.4169137179851532,0.0,0.0,1.0,365.4612426757813,366.0,116.75508880615234,-35266.765625,4683.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522897362709045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649657247588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080083966255188,-7003.09228515625,304.1963195800781,0.7323922514915466,0.4165846705436706,0.3853308856487274,293.2805480957031,297.1499938964844,293.1499938964844,0.6005457043647766,-9936.548828125,304.2034606933594,0.8081626296043396,0.5666120052337646,0.5464784502983093,293.13165283203125,297.1499938964844,293.1499938964844,0.7724575400352478,-8918.154296875,304.1799011230469,0.8602603673934937,0.694612443447113,0.4912391602993011,293.1374816894531,297.1499938964844,293.1499938964844,0.980051815509796,-14487.8896484375,304.17205810546875,0.9162803292274476,0.83746337890625,0.7984511852264404,293.2005615234375,297.1499938964844,293.1499938964844,0.1102070361375808,-12515.5263671875,304.1607666015625,0.5048475861549377,0.1412585377693176,0.6902734637260437,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430118322372437,0.4537312686443329,0.4537312686443329,1.0,1.0,-3.496913194656372,1.2045658826828003,2.2923474311828613,0.4178356230258941,0.0,0.0,1.0,368.6068115234375,369.0,123.24919128417967,-35350.5546875,4637.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.853093147277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657810976728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080083966255188,-7003.09228515625,304.1963195800781,0.7323922514915466,0.4165846705436706,0.3853308856487274,293.2805480957031,297.1499938964844,293.1499938964844,0.6005457043647766,-9936.548828125,304.2034606933594,0.8081626296043396,0.5666120052337646,0.5464784502983093,293.13165283203125,297.1499938964844,293.1499938964844,0.7724575400352478,-8918.154296875,304.1799011230469,0.8602603673934937,0.694612443447113,0.4912391602993011,293.1374816894531,297.1499938964844,293.1499938964844,0.980051815509796,-14487.8896484375,304.17205810546875,0.9162803292274476,0.83746337890625,0.7984511852264404,293.2005615234375,297.1499938964844,293.1499938964844,0.1102070361375808,-12515.5263671875,304.1607666015625,0.5048475861549377,0.1412585377693176,0.6902734637260437,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430118322372437,0.4537312686443329,0.4537312686443329,1.0,1.0,-3.496913194656372,1.2045658826828003,2.2923474311828613,0.4178356230258941,0.0,0.0,1.0,368.6068115234375,369.0,123.24919128417967,-35350.5546875,4637.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.853093147277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657810976728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.398354023694992,-6873.04052734375,304.19696044921875,0.7278329730033875,0.4108279347419739,0.3803754448890686,293.2933959960937,297.1499938964844,293.1499938964844,0.5886748433113098,-9783.8701171875,304.20538330078125,0.8034853935241699,0.5607002377510071,0.5411636829376221,293.1407165527344,297.1499938964844,293.1499938964844,0.7651519179344177,-8853.091796875,304.1820678710937,0.8577367067337036,0.6932406425476074,0.490445077419281,293.1483459472656,297.1499938964844,293.1499938964844,0.971143126487732,-14382.306640625,304.1794738769531,0.9130591750144958,0.8355769515037537,0.7968906760215759,293.2035827636719,297.1499938964844,293.1499938964844,0.1079504191875457,-12304.2626953125,304.1609191894531,0.5014643669128418,0.1393631398677826,0.682600736618042,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416785359382629,0.4556524753570556,0.4556524753570556,1.0,1.0,-3.472498893737793,1.2002068758010864,2.272292137145996,0.4187081456184387,0.0,0.0,1.0,371.7311401367188,372.0,121.81401824951172,-35403.890625,4589.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581495881080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709127432666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.398354023694992,-6873.04052734375,304.19696044921875,0.7278329730033875,0.4108279347419739,0.3803754448890686,293.2933959960937,297.1499938964844,293.1499938964844,0.5886748433113098,-9783.8701171875,304.20538330078125,0.8034853935241699,0.5607002377510071,0.5411636829376221,293.1407165527344,297.1499938964844,293.1499938964844,0.7651519179344177,-8853.091796875,304.1820678710937,0.8577367067337036,0.6932406425476074,0.490445077419281,293.1483459472656,297.1499938964844,293.1499938964844,0.971143126487732,-14382.306640625,304.1794738769531,0.9130591750144958,0.8355769515037537,0.7968906760215759,293.2035827636719,297.1499938964844,293.1499938964844,0.1079504191875457,-12304.2626953125,304.1609191894531,0.5014643669128418,0.1393631398677826,0.682600736618042,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416785359382629,0.4556524753570556,0.4556524753570556,1.0,1.0,-3.472498893737793,1.2002068758010864,2.272292137145996,0.4187081456184387,0.0,0.0,1.0,371.7311401367188,372.0,121.81401824951172,-35403.890625,4589.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581495881080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709127432666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884942829608917,-6739.21875,304.1977233886719,0.7232277393341064,0.4050067365169525,0.3753614127635956,293.3055725097656,297.1499938964844,293.1499938964844,0.5763030648231506,-9623.7138671875,304.2075500488281,0.7986987829208374,0.5545952916145325,0.5356675386428833,293.1492919921875,297.1499938964844,293.1499938964844,0.7571941018104553,-8781.8359375,304.1846618652344,0.8552078604698181,0.691736102104187,0.4895616471767425,293.15838623046875,297.1499938964844,293.1499938964844,0.9612611532211304,-14266.552734375,304.18609619140625,0.9098946452140808,0.83358234167099,0.7952397465705872,293.2063293457031,297.1499938964844,293.1499938964844,0.1056401133537292,-12086.5517578125,304.1611328125,0.4981225430965423,0.1374522745609283,0.6748601198196411,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402905821800232,0.4576288759708404,0.4576288759708404,1.0,1.0,-3.4474990367889404,1.1956660747528076,2.251832962036133,0.4195186793804168,0.0,0.0,1.0,374.8450622558594,375.0,131.17440795898438,-35499.109375,4540.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54278564453125,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590267300605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871802913025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884942829608917,-6739.21875,304.1977233886719,0.7232277393341064,0.4050067365169525,0.3753614127635956,293.3055725097656,297.1499938964844,293.1499938964844,0.5763030648231506,-9623.7138671875,304.2075500488281,0.7986987829208374,0.5545952916145325,0.5356675386428833,293.1492919921875,297.1499938964844,293.1499938964844,0.7571941018104553,-8781.8359375,304.1846618652344,0.8552078604698181,0.691736102104187,0.4895616471767425,293.15838623046875,297.1499938964844,293.1499938964844,0.9612611532211304,-14266.552734375,304.18609619140625,0.9098946452140808,0.83358234167099,0.7952397465705872,293.2063293457031,297.1499938964844,293.1499938964844,0.1056401133537292,-12086.5517578125,304.1611328125,0.4981225430965423,0.1374522745609283,0.6748601198196411,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402905821800232,0.4576288759708404,0.4576288759708404,1.0,1.0,-3.4474990367889404,1.1956660747528076,2.251832962036133,0.4195186793804168,0.0,0.0,1.0,374.8450622558594,375.0,131.17440795898438,-35499.109375,4540.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54278564453125,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590267300605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871802913025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.378710925579071,-6605.7314453125,304.1981201171875,0.7185260057449341,0.3991310000419616,0.3702947497367859,293.3171691894531,297.1499938964844,293.1499938964844,0.563827633857727,-9461.646484375,304.2091369628906,0.7938331961631775,0.5483021140098572,0.5299912095069885,293.1574401855469,297.1499938964844,293.1499938964844,0.7490596771240234,-8709.14453125,304.1866455078125,0.8526681065559387,0.6900990009307861,0.4885843098163605,293.16778564453125,297.1499938964844,293.1499938964844,0.9510179162025452,-14148.1318359375,304.19110107421875,0.906787633895874,0.8314635157585144,0.7934719324111938,293.2087707519531,297.1499938964844,293.1499938964844,0.1033502891659736,-11869.8955078125,304.1612243652344,0.4948045313358307,0.1355260759592056,0.6670522689819336,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388486862182617,0.45965775847435,0.45965775847435,1.0,1.0,-3.4218852519989014,1.1909183263778689,2.2309670448303223,0.4202495813369751,0.0,0.0,1.0,377.95452880859375,378.0,131.72129821777344,-35560.05859375,4490.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592976927757263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720778860151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.378710925579071,-6605.7314453125,304.1981201171875,0.7185260057449341,0.3991310000419616,0.3702947497367859,293.3171691894531,297.1499938964844,293.1499938964844,0.563827633857727,-9461.646484375,304.2091369628906,0.7938331961631775,0.5483021140098572,0.5299912095069885,293.1574401855469,297.1499938964844,293.1499938964844,0.7490596771240234,-8709.14453125,304.1866455078125,0.8526681065559387,0.6900990009307861,0.4885843098163605,293.16778564453125,297.1499938964844,293.1499938964844,0.9510179162025452,-14148.1318359375,304.19110107421875,0.906787633895874,0.8314635157585144,0.7934719324111938,293.2087707519531,297.1499938964844,293.1499938964844,0.1033502891659736,-11869.8955078125,304.1612243652344,0.4948045313358307,0.1355260759592056,0.6670522689819336,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388486862182617,0.45965775847435,0.45965775847435,1.0,1.0,-3.4218852519989014,1.1909183263778689,2.2309670448303223,0.4202495813369751,0.0,0.0,1.0,377.95452880859375,378.0,131.72129821777344,-35560.05859375,4490.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592976927757263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720778860151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.373895913362503,-6539.78759765625,304.1981201171875,0.7161223888397217,0.3961780965328216,0.3677465915679931,293.3227233886719,297.1499938964844,293.1499938964844,0.5576218962669373,-9380.8271484375,304.20965576171875,0.7913768291473389,0.5450904965400696,0.5270903706550598,293.1613464355469,297.1499938964844,293.1499938964844,0.7450169324874878,-8673.0947265625,304.18731689453125,0.8513985276222229,0.6892375349998474,0.4880648255348205,293.1722106933594,297.1499938964844,293.1499938964844,0.9458849430084229,-14089.28125,304.19293212890625,0.9052655100822448,0.8303635120391846,0.7925487756729126,293.2098999023437,297.1499938964844,293.1499938964844,0.1022239029407501,-11763.056640625,304.1612548828125,0.4931491911411285,0.1345577985048294,0.6631242036819458,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.4861145019531,1.0,0.7381091713905334,0.4606903195381164,0.4606903195381164,1.0,1.0,-3.408872365951538,1.188469648361206,2.220402717590332,0.4205832481384277,0.0,0.0,1.0,379.5047912597656,378.0,130.02606201171875,-35579.14453125,4464.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640265464782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768771076574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690078556537628,-6472.513671875,304.1982727050781,0.7136713862419128,0.3932170271873474,0.3651905655860901,293.3281555175781,297.1499938964844,293.1499938964844,0.5512607097625732,-9297.5771484375,304.2103881835937,0.7889081239700317,0.5418387055397034,0.524151623249054,293.1651306152344,297.1499938964844,293.1499938964844,0.7407590746879578,-8634.8935546875,304.18829345703125,0.8501306772232056,0.6883482336997986,0.4875269830226898,293.176513671875,297.1499938964844,293.1499938964844,0.9404696226119996,-14026.9755859375,304.1949768066406,0.9037689566612244,0.8292363882064819,0.7916019558906555,293.21099853515625,297.1499938964844,293.1499938964844,0.1010755524039268,-11653.669921875,304.1612854003906,0.4914925992488861,0.1335865408182144,0.6591824889183044,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.7373590469360352,0.4617342352867126,0.4617342352867126,1.0,1.0,-3.395737409591675,1.1859740018844604,2.209763288497925,0.4208959639072418,0.0,0.0,1.0,381.05181884765625,381.0,134.97406005859375,-35626.53515625,4439.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644154071807861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772717555984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592141270637512,-6337.02197265625,304.198486328125,0.708574116230011,0.3872718214988708,0.3600562512874603,293.33856201171875,297.1499938964844,293.1499938964844,0.5383521914482117,-9127.8935546875,304.2117614746094,0.7839311957359314,0.5352097153663635,0.5181551575660706,293.1724853515625,297.1499938964844,293.1499938964844,0.7319380044937134,-8555.5859375,304.1902160644531,0.8475914001464844,0.686474621295929,0.4863865375518799,293.184814453125,297.1499938964844,293.1499938964844,0.9292084574699402,-13897.6142578125,304.1986999511719,0.9008243680000304,0.8268840312957764,0.7896193265914917,293.2129821777344,297.1499938964844,293.1499938964844,0.0987686961889267,-11433.015625,304.161376953125,0.4881566166877746,0.131635382771492,0.6512596607208252,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.735825777053833,0.4638553559780121,0.4638553559780121,1.0,1.0,-3.3690662384033203,1.1808228492736816,2.1882436275482178,0.4214488267898559,0.0,0.0,1.0,384.1419982910156,369.0,139.68850708007812,-35694.7421875,4387.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646953105926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775558089837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
