time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592141270637512,-6337.02197265625,304.198486328125,0.708574116230011,0.3872718214988708,0.3600562512874603,293.33856201171875,297.1499938964844,293.1499938964844,0.5383521914482117,-9127.8935546875,304.2117614746094,0.7839311957359314,0.5352097153663635,0.5181551575660706,293.1724853515625,297.1499938964844,293.1499938964844,0.7319380044937134,-8555.5859375,304.1902160644531,0.8475914001464844,0.686474621295929,0.4863865375518799,293.184814453125,297.1499938964844,293.1499938964844,0.9292084574699402,-13897.6142578125,304.1986999511719,0.9008243680000304,0.8268840312957764,0.7896193265914917,293.2129821777344,297.1499938964844,293.1499938964844,0.0987686961889267,-11433.015625,304.161376953125,0.4881566166877746,0.131635382771492,0.6512596607208252,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.735825777053833,0.4638553559780121,0.4638553559780121,1.0,1.0,-3.3690662384033203,1.1808228492736816,2.1882436275482178,0.4214488267898559,0.0,0.0,1.0,384.1419982910156,369.0,139.68850708007812,-35694.7421875,4387.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646953105926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775558089837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493264317512512,-6199.22607421875,304.19879150390625,0.7059831023216248,0.3813812434673309,0.3546739816665649,293.3481750488281,297.1499938964844,293.1499938964844,0.5251946449279785,-8953.7802734375,304.2131042480469,0.7818478941917419,0.5284851789474487,0.5117629766464233,293.1791687011719,297.1499938964844,293.1499938964844,0.722781240940094,-8472.939453125,304.1920471191406,0.8480641841888428,0.6845497488975525,0.4849846363067627,293.1923522949219,297.1499938964844,293.1499938964844,0.917538285255432,-13763.525390625,304.201904296875,0.9013368487358092,0.8244712352752686,0.7872767448425293,293.2145080566406,297.1499938964844,293.1499938964844,0.0962801203131675,-11194.515625,304.1617126464844,0.4864788055419922,0.1297336369752884,0.6421126127243042,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302324175834656,0.4660454094409942,0.4660454094409942,1.0,1.0,-3.339406013488769,1.1745508909225464,2.1648550033569336,0.4215886890888214,0.0,0.0,1.0,379.9656066894531,357.0,140.0332794189453,-35718.296875,4286.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691810369491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821082301437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493264317512512,-6199.22607421875,304.19879150390625,0.7059831023216248,0.3813812434673309,0.3546739816665649,293.3481750488281,297.1499938964844,293.1499938964844,0.5251946449279785,-8953.7802734375,304.2131042480469,0.7818478941917419,0.5284851789474487,0.5117629766464233,293.1791687011719,297.1499938964844,293.1499938964844,0.722781240940094,-8472.939453125,304.1920471191406,0.8480641841888428,0.6845497488975525,0.4849846363067627,293.1923522949219,297.1499938964844,293.1499938964844,0.917538285255432,-13763.525390625,304.201904296875,0.9013368487358092,0.8244712352752686,0.7872767448425293,293.2145080566406,297.1499938964844,293.1499938964844,0.0962801203131675,-11194.515625,304.1617126464844,0.4864788055419922,0.1297336369752884,0.6421126127243042,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302324175834656,0.4660454094409942,0.4660454094409942,1.0,1.0,-3.339406013488769,1.1745508909225464,2.1648550033569336,0.4215886890888214,0.0,0.0,1.0,379.9656066894531,357.0,140.0332794189453,-35718.296875,4286.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878173828125,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691810369491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821082301437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392445147037506,-6057.48828125,304.1993408203125,0.704899251461029,0.3755919933319092,0.3492372334003448,293.3568420410156,297.1499938964844,293.1499938964844,0.5115336179733276,-8771.470703125,304.21484375,0.7813416123390198,0.5217034220695496,0.5051625967025757,293.1851501464844,297.1499938964844,293.1499938964844,0.7128633856773376,-8382.720703125,304.194580078125,0.8502275347709656,0.6825991272926331,0.4834553003311157,293.1991577148437,297.1499938964844,293.1499938964844,0.9049011468887328,-13617.40234375,304.2056884765625,0.9037823677062988,0.8220155239105225,0.7847467660903931,293.2153625488281,297.1499938964844,293.1499938964844,0.0936857387423515,-10944.7548828125,304.1621398925781,0.4858103692531585,0.127924159169197,0.6326457262039185,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228789925575256,0.4682763814926147,0.4682763814926147,1.0,1.0,-3.308664321899414,1.1678258180618286,2.140838623046875,0.4214755296707153,0.0,0.0,1.0,371.8729248046875,345.0,151.66407775878906,-35780.93359375,4162.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694020509719849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823325624689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392445147037506,-6057.48828125,304.1993408203125,0.704899251461029,0.3755919933319092,0.3492372334003448,293.3568420410156,297.1499938964844,293.1499938964844,0.5115336179733276,-8771.470703125,304.21484375,0.7813416123390198,0.5217034220695496,0.5051625967025757,293.1851501464844,297.1499938964844,293.1499938964844,0.7128633856773376,-8382.720703125,304.194580078125,0.8502275347709656,0.6825991272926331,0.4834553003311157,293.1991577148437,297.1499938964844,293.1499938964844,0.9049011468887328,-13617.40234375,304.2056884765625,0.9037823677062988,0.8220155239105225,0.7847467660903931,293.2153625488281,297.1499938964844,293.1499938964844,0.0936857387423515,-10944.7548828125,304.1621398925781,0.4858103692531585,0.127924159169197,0.6326457262039185,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228789925575256,0.4682763814926147,0.4682763814926147,1.0,1.0,-3.308664321899414,1.1678258180618286,2.140838623046875,0.4214755296707153,0.0,0.0,1.0,371.8729248046875,345.0,151.66407775878906,-35780.93359375,4162.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694020509719849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823325624689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292982578277588,-5916.7421875,304.199462890625,0.7046011686325073,0.3698471784591675,0.3437924981117248,293.36492919921875,297.1499938964844,293.1499938964844,0.497846782207489,-8587.8251953125,304.21600341796875,0.781626284122467,0.5148248076438904,0.4984157979488373,293.1905822753906,297.1499938964844,293.1499938964844,0.7027721405029297,-8290.8935546875,304.1965026855469,0.8533046245574951,0.6806033849716187,0.4818416237831116,293.2054138183594,297.1499938964844,293.1499938964844,0.8920056819915771,-13468.5341796875,304.2085876464844,0.9073590636253356,0.8194999694824219,0.782087504863739,293.2157287597656,297.1499938964844,293.1499938964844,0.0911187753081321,-10697.3388671875,304.162353515625,0.4857137799263,0.1261903941631317,0.623191773891449,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145745158195496,0.4705423414707184,0.4705423414707184,1.0,1.0,-3.277496576309204,1.1608742475509644,2.11662220954895,0.421229749917984,0.0,0.0,1.0,361.91412353515625,333.0,153.7105255126953,-35811.23828125,4029.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689356446266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818592177703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292982578277588,-5916.7421875,304.199462890625,0.7046011686325073,0.3698471784591675,0.3437924981117248,293.36492919921875,297.1499938964844,293.1499938964844,0.497846782207489,-8587.8251953125,304.21600341796875,0.781626284122467,0.5148248076438904,0.4984157979488373,293.1905822753906,297.1499938964844,293.1499938964844,0.7027721405029297,-8290.8935546875,304.1965026855469,0.8533046245574951,0.6806033849716187,0.4818416237831116,293.2054138183594,297.1499938964844,293.1499938964844,0.8920056819915771,-13468.5341796875,304.2085876464844,0.9073590636253356,0.8194999694824219,0.782087504863739,293.2157287597656,297.1499938964844,293.1499938964844,0.0911187753081321,-10697.3388671875,304.162353515625,0.4857137799263,0.1261903941631317,0.623191773891449,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145745158195496,0.4705423414707184,0.4705423414707184,1.0,1.0,-3.277496576309204,1.1608742475509644,2.11662220954895,0.421229749917984,0.0,0.0,1.0,361.91412353515625,333.0,153.7105255126953,-35811.23828125,4029.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586120605469,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689356446266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818592177703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243718445301056,-5846.671875,304.1994323730469,0.7045946717262268,0.3669144213199615,0.3410245478153229,293.3691101074219,297.1499938964844,293.1499938964844,0.4910193681716919,-8495.8076171875,304.2164306640625,0.7819142937660217,0.5112780928611755,0.4949496984481811,293.1931457519531,297.1499938964844,293.1499938964844,0.6977660059928894,-8245.361328125,304.1971435546875,0.8550642728805542,0.6795867085456848,0.4810117781162262,293.2083740234375,297.1499938964844,293.1499938964844,0.8855937719345093,-13394.6552734375,304.2095642089844,0.9094521403312684,0.8182204961776733,0.7807234525680542,293.2157897949219,297.1499938964844,293.1499938964844,0.0898615419864654,-10576.2158203125,304.16241455078125,0.4858035743236542,0.1253453642129898,0.6185029149055481,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.0155944824219,1.0,0.7102047204971313,0.4716936945915222,0.4716936945915222,1.0,1.0,-3.261723756790161,1.1573116779327393,2.104412078857422,0.4210655391216278,0.0,0.0,1.0,356.5640869140625,333.0,152.5634307861328,-35814.93359375,3960.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.2877502441406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732705116271973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862585527822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193556368350982,-5774.9375,304.1995544433594,0.7046381235122681,0.363960862159729,0.3382174670696258,293.37335205078125,297.1499938964844,293.1499938964844,0.4840276539325714,-8401.0537109375,304.2170715332031,0.7822518348693848,0.5076723694801331,0.4914104044437408,293.19561767578125,297.1499938964844,293.1499938964844,0.6925676465034485,-8197.8291015625,304.1980285644531,0.8569335341453552,0.6785560250282288,0.4801688492298126,293.211181640625,297.1499938964844,293.1499938964844,0.8789418339729309,-13317.5908203125,304.2108459472656,0.9117050170898438,0.8169251680374146,0.7793401479721069,293.2158203125,297.1499938964844,293.1499938964844,0.0885905027389526,-10453.5888671875,304.1624450683594,0.4859589338302612,0.1245108693838119,0.6138411164283752,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057334184646606,0.4728557765483856,0.4728557765483856,1.0,1.0,-3.24580979347229,1.1536812782287598,2.0921285152435303,0.4208645522594452,0.0,0.0,1.0,351.0697021484375,321.0,157.91326904296875,-35845.5078125,3891.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.873249351978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862370741553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093348443508148,-5630.78125,304.1997375488281,0.7049059867858887,0.3580726981163025,0.3325840532779693,293.38153076171875,297.1499938964844,293.1499938964844,0.4698960781097412,-8208.4697265625,304.2182312011719,0.7830767035484314,0.5003560781478882,0.484195739030838,293.2003173828125,297.1499938964844,293.1499938964844,0.6819191575050354,-8100.1865234375,304.1997375488281,0.8609613180160522,0.6764423847198486,0.4784390330314636,293.21661376953125,297.1499938964844,293.1499938964844,0.8653087019920349,-13159.2822265625,304.2132568359375,0.9166320562362672,0.8142735958099365,0.7765066623687744,293.2157287597656,297.1499938964844,293.1499938964844,0.0860489010810852,-10208.4775390625,304.1625366210937,0.486430287361145,0.1228605955839157,0.6045715808868408,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965598464012146,0.475175678730011,0.475175678730011,1.0,1.0,-3.2137277126312256,1.146202802658081,2.0675249099731445,0.4203017652034759,0.0,0.0,1.0,339.77862548828125,309.0,163.2085723876953,-35880.70703125,3753.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726592063903809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856381173245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093348443508148,-5630.78125,304.1997375488281,0.7049059867858887,0.3580726981163025,0.3325840532779693,293.38153076171875,297.1499938964844,293.1499938964844,0.4698960781097412,-8208.4697265625,304.2182312011719,0.7830767035484314,0.5003560781478882,0.484195739030838,293.2003173828125,297.1499938964844,293.1499938964844,0.6819191575050354,-8100.1865234375,304.1997375488281,0.8609613180160522,0.6764423847198486,0.4784390330314636,293.21661376953125,297.1499938964844,293.1499938964844,0.8653087019920349,-13159.2822265625,304.2132568359375,0.9166320562362672,0.8142735958099365,0.7765066623687744,293.2157287597656,297.1499938964844,293.1499938964844,0.0860489010810852,-10208.4775390625,304.1625366210937,0.486430287361145,0.1228605955839157,0.6045715808868408,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965598464012146,0.475175678730011,0.475175678730011,1.0,1.0,-3.2137277126312256,1.146202802658081,2.0675249099731445,0.4203017652034759,0.0,0.0,1.0,339.77862548828125,309.0,163.2085723876953,-35880.70703125,3753.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726592063903809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856381173245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996390461921692,-5490.39501953125,304.1993103027344,0.7054085731506348,0.3522439002990722,0.3269875943660736,293.3890991210937,297.1499938964844,293.1499938964844,0.4560199081897735,-8018.2890625,304.2185974121094,0.7840847969055176,0.4929523169994354,0.4768766462802887,293.2047119140625,297.1499938964844,293.1499938964844,0.6714650988578796,-8004.322265625,304.2005615234375,0.8653331398963928,0.6742784380912781,0.4766637086868286,293.2216491699219,297.1499938964844,293.1499938964844,0.8518927693367004,-13003.685546875,304.2145080566406,0.92204087972641,0.8115647435188293,0.7736039161682129,293.21563720703125,297.1499938964844,293.1499938964844,0.0835548564791679,-9968.8134765625,304.1625061035156,0.4870501458644867,0.1212108135223388,0.5952808856964111,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871598958969116,0.4774883687496185,0.4774883687496185,1.0,1.0,-3.18140196800232,1.1384587287902832,2.042943239212036,0.4195306301116943,0.0,0.0,1.0,328.25250244140625,297.0,160.52871704101562,-35883.69140625,3614.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762365579605103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892687619663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996390461921692,-5490.39501953125,304.1993103027344,0.7054085731506348,0.3522439002990722,0.3269875943660736,293.3890991210937,297.1499938964844,293.1499938964844,0.4560199081897735,-8018.2890625,304.2185974121094,0.7840847969055176,0.4929523169994354,0.4768766462802887,293.2047119140625,297.1499938964844,293.1499938964844,0.6714650988578796,-8004.322265625,304.2005615234375,0.8653331398963928,0.6742784380912781,0.4766637086868286,293.2216491699219,297.1499938964844,293.1499938964844,0.8518927693367004,-13003.685546875,304.2145080566406,0.92204087972641,0.8115647435188293,0.7736039161682129,293.21563720703125,297.1499938964844,293.1499938964844,0.0835548564791679,-9968.8134765625,304.1625061035156,0.4870501458644867,0.1212108135223388,0.5952808856964111,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871598958969116,0.4774883687496185,0.4774883687496185,1.0,1.0,-3.18140196800232,1.1384587287902832,2.042943239212036,0.4195306301116943,0.0,0.0,1.0,328.25250244140625,297.0,160.52871704101562,-35883.69140625,3614.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762365579605103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892687619663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899992763996124,-5349.53564453125,304.1989440917969,0.706124484539032,0.3464729487895965,0.321438729763031,293.3961181640625,297.1499938964844,293.1499938964844,0.4420247077941894,-7824.75439453125,304.21905517578125,0.7852575778961182,0.4854736328125,0.4694810211658478,293.20880126953125,297.1499938964844,293.1499938964844,0.660641610622406,-7904.34130859375,304.2017517089844,0.8700299859046936,0.6720634698867798,0.4748516380786896,293.2263488769531,297.1499938964844,293.1499938964844,0.8380141854286194,-12841.5107421875,304.2161560058594,0.9278620481491088,0.808798611164093,0.7706462740898132,293.2155456542969,297.1499938964844,293.1499938964844,0.0810282900929451,-9726.5263671875,304.1625671386719,0.4878010153770447,0.1195684224367141,0.5859872102737427,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775922775268555,0.4798088073730469,0.4798088073730469,1.0,1.0,-3.1489291191101074,1.1305224895477295,2.018406629562378,0.4186030924320221,0.0,0.0,1.0,316.607177734375,285.0,168.61007690429688,-35923.59765625,3478.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755738139152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885961142368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899992763996124,-5349.53564453125,304.1989440917969,0.706124484539032,0.3464729487895965,0.321438729763031,293.3961181640625,297.1499938964844,293.1499938964844,0.4420247077941894,-7824.75439453125,304.21905517578125,0.7852575778961182,0.4854736328125,0.4694810211658478,293.20880126953125,297.1499938964844,293.1499938964844,0.660641610622406,-7904.34130859375,304.2017517089844,0.8700299859046936,0.6720634698867798,0.4748516380786896,293.2263488769531,297.1499938964844,293.1499938964844,0.8380141854286194,-12841.5107421875,304.2161560058594,0.9278620481491088,0.808798611164093,0.7706462740898132,293.2155456542969,297.1499938964844,293.1499938964844,0.0810282900929451,-9726.5263671875,304.1625671386719,0.4878010153770447,0.1195684224367141,0.5859872102737427,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775922775268555,0.4798088073730469,0.4798088073730469,1.0,1.0,-3.1489291191101074,1.1305224895477295,2.018406629562378,0.4186030924320221,0.0,0.0,1.0,316.607177734375,285.0,168.61007690429688,-35923.59765625,3478.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755738139152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885961142368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806214094161987,-5211.466796875,304.1982421875,0.7070473432540894,0.3407593369483948,0.3159370422363281,293.4026184082031,297.1499938964844,293.1499938964844,0.4282255470752716,-7632.57080078125,304.2190246582031,0.7865861654281616,0.4779192209243774,0.4620088934898376,293.212646484375,297.1499938964844,293.1499938964844,0.6498732566833496,-7804.6357421875,304.2024230957031,0.8750490546226501,0.6697942614555359,0.4729979038238525,293.2307434082031,297.1499938964844,293.1499938964844,0.8241904973983765,-12679.69140625,304.21710205078125,0.934036672115326,0.8059700727462769,0.7676243782043457,293.21539306640625,297.1499938964844,293.1499938964844,0.0785330384969711,-9488.478515625,304.1625366210937,0.4886897504329681,0.117938756942749,0.5767324566841125,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678822636604309,0.4821339249610901,0.4821339249610901,1.0,1.0,-3.116341590881348,1.1223994493484497,1.993942141532898,0.4175173938274383,0.0,0.0,1.0,304.8999328613281,273.0,168.0118865966797,-35929.203125,3343.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742389678955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872413891367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806214094161987,-5211.466796875,304.1982421875,0.7070473432540894,0.3407593369483948,0.3159370422363281,293.4026184082031,297.1499938964844,293.1499938964844,0.4282255470752716,-7632.57080078125,304.2190246582031,0.7865861654281616,0.4779192209243774,0.4620088934898376,293.212646484375,297.1499938964844,293.1499938964844,0.6498732566833496,-7804.6357421875,304.2024230957031,0.8750490546226501,0.6697942614555359,0.4729979038238525,293.2307434082031,297.1499938964844,293.1499938964844,0.8241904973983765,-12679.69140625,304.21710205078125,0.934036672115326,0.8059700727462769,0.7676243782043457,293.21539306640625,297.1499938964844,293.1499938964844,0.0785330384969711,-9488.478515625,304.1625366210937,0.4886897504329681,0.117938756942749,0.5767324566841125,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678822636604309,0.4821339249610901,0.4821339249610901,1.0,1.0,-3.116341590881348,1.1223994493484497,1.993942141532898,0.4175173938274383,0.0,0.0,1.0,304.8999328613281,273.0,168.0118865966797,-35929.203125,3343.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742389678955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872413891367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760674059391022,-5144.05908203125,304.19775390625,0.7075906991958618,0.3379254043102264,0.3132055401802063,293.4056701660156,297.1499938964844,293.1499938964844,0.4214588701725006,-7537.845703125,304.2187805175781,0.7873126864433289,0.4741156697273254,0.4582463800907135,293.2144470214844,297.1499938964844,293.1499938964844,0.6446006894111633,-7755.76904296875,304.2024841308594,0.8776872754096985,0.6686450242996216,0.4720593094825744,293.2328186035156,297.1499938964844,293.1499938964844,0.8174135088920593,-12600.330078125,304.2172241210937,0.9372471570968628,0.804539680480957,0.7660956382751465,293.2153015136719,297.1499938964844,293.1499938964844,0.0773075446486473,-9372.1591796875,304.1624755859375,0.4891893863677978,0.1171294972300529,0.5721253752708435,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.6629789471626282,0.4832963347434997,0.4832963347434997,1.0,1.0,-3.10002875328064,1.1182738542556765,1.9817547798156736,0.4169158637523651,0.0,0.0,1.0,299.0314025878906,273.0,165.6399688720703,-35920.4609375,3277.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781450390815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912055636756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715047299861908,-5076.16064453125,304.1973876953125,0.7081885933876038,0.3351053297519684,0.3104860782623291,293.4086303710937,297.1499938964844,293.1499938964844,0.4146384298801422,-7441.83935546875,304.2186889648437,0.7880818247795105,0.4702953994274139,0.4544678628444671,293.2161865234375,297.1499938964844,293.1499938964844,0.639194130897522,-7705.3779296875,304.2027893066406,0.8804137110710144,0.6674860119819641,0.4711143970489502,293.2348022460937,297.1499938964844,293.1499938964844,0.8104739785194397,-12518.5634765625,304.2176208496094,0.9405323266983032,0.8031005859375,0.7645584344863892,293.2151794433594,297.1499938964844,293.1499938964844,0.0760679319500923,-9254.6962890625,304.1624755859375,0.4897263348102569,0.1163232997059822,0.5675320625305176,290.6663513183594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.67138671875,1.0,0.658046305179596,0.4844577312469482,0.4844577312469482,1.0,1.0,-3.083710193634033,1.1141068935394287,1.969603180885315,0.4162752330303192,0.0,0.0,1.0,293.1592712402344,261.0,169.720947265625,-35937.875,3211.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5718994140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777064085006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907603914849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624820470809936,-4940.9970703125,304.1966247558594,0.7095484137535095,0.3295066654682159,0.3050836622714996,293.4142761230469,297.1499938964844,293.1499938964844,0.4010228812694549,-7248.90087890625,304.2184753417969,0.7897523641586304,0.4625985026359558,0.4468569457530975,293.21954345703125,297.1499938964844,293.1499938964844,0.6282339692115784,-7602.78955078125,304.20343017578125,0.8861374258995056,0.6651274561882019,0.4691973030567169,293.23858642578125,297.1499938964844,293.1499938964844,0.7964203357696533,-12352.2548828125,304.2184753417969,0.9473021626472472,0.8001849055290222,0.7614503502845764,293.2149658203125,297.1499938964844,293.1499938964844,0.0735826566815376,-9020.2763671875,304.1624450683594,0.4909168481826782,0.1147197112441062,0.5583825707435608,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480898857116699,0.4867754280567169,0.4867754280567169,1.0,1.0,-3.051024436950684,1.1056329011917114,1.945391535758972,0.4148686230182647,0.0,0.0,1.0,281.4092102050781,249.0,173.33114624023438,-35946.734375,3080.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762984871864319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893315098248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624820470809936,-4940.9970703125,304.1966247558594,0.7095484137535095,0.3295066654682159,0.3050836622714996,293.4142761230469,297.1499938964844,293.1499938964844,0.4010228812694549,-7248.90087890625,304.2184753417969,0.7897523641586304,0.4625985026359558,0.4468569457530975,293.21954345703125,297.1499938964844,293.1499938964844,0.6282339692115784,-7602.78955078125,304.20343017578125,0.8861374258995056,0.6651274561882019,0.4691973030567169,293.23858642578125,297.1499938964844,293.1499938964844,0.7964203357696533,-12352.2548828125,304.2184753417969,0.9473021626472472,0.8001849055290222,0.7614503502845764,293.2149658203125,297.1499938964844,293.1499938964844,0.0735826566815376,-9020.2763671875,304.1624450683594,0.4909168481826782,0.1147197112441062,0.5583825707435608,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480898857116699,0.4867754280567169,0.4867754280567169,1.0,1.0,-3.051024436950684,1.1056329011917114,1.945391535758972,0.4148686230182647,0.0,0.0,1.0,281.4092102050781,249.0,173.33114624023438,-35946.734375,3080.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762984871864319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893315098248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538062334060669,-4810.064453125,304.1955261230469,0.7111335396766663,0.323968231678009,0.2997324168682098,293.4195556640625,297.1499938964844,293.1499938964844,0.3877678215503692,-7059.66796875,304.2177124023437,0.7916210889816284,0.454834371805191,0.4391788840293884,293.22265625,297.1499938964844,293.1499938964844,0.6175743341445923,-7502.82275390625,304.203369140625,0.8922519683837891,0.662732720375061,0.4672510921955108,293.2420349121094,297.1499938964844,293.1499938964844,0.7827444672584534,-12190.205078125,304.2184143066406,0.9543110132217408,0.7972372770309448,0.758306622505188,293.2146911621094,297.1499938964844,293.1499938964844,0.0711502358317375,-8792.828125,304.162353515625,0.4922780692577362,0.11312847584486,0.5492839217185974,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183044433594,1.0,0.6380130648612976,0.4890802502632141,0.4890802502632141,1.0,1.0,-3.0183041095733643,1.0969750881195068,1.921329140663147,0.4132903516292572,0.0,0.0,1.0,269.6556091308594,237.0,169.40948486328125,-35923.76953125,2953.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098388671875,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790848255157471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921593544073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538062334060669,-4810.064453125,304.1955261230469,0.7111335396766663,0.323968231678009,0.2997324168682098,293.4195556640625,297.1499938964844,293.1499938964844,0.3877678215503692,-7059.66796875,304.2177124023437,0.7916210889816284,0.454834371805191,0.4391788840293884,293.22265625,297.1499938964844,293.1499938964844,0.6175743341445923,-7502.82275390625,304.203369140625,0.8922519683837891,0.662732720375061,0.4672510921955108,293.2420349121094,297.1499938964844,293.1499938964844,0.7827444672584534,-12190.205078125,304.2184143066406,0.9543110132217408,0.7972372770309448,0.758306622505188,293.2146911621094,297.1499938964844,293.1499938964844,0.0711502358317375,-8792.828125,304.162353515625,0.4922780692577362,0.11312847584486,0.5492839217185974,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183044433594,1.0,0.6380130648612976,0.4890802502632141,0.4890802502632141,1.0,1.0,-3.0183041095733643,1.0969750881195068,1.921329140663147,0.4132903516292572,0.0,0.0,1.0,269.6556091308594,237.0,169.40948486328125,-35923.76953125,2953.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098388671875,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790848255157471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921593544073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452259361743927,-4679.30419921875,304.1946716308594,0.7129621505737305,0.318489670753479,0.294433981180191,293.4244689941406,297.1499938964844,293.1499938964844,0.3745087087154388,-6868.4404296875,304.2172546386719,0.7937168478965759,0.4470051229000091,0.4314383566379547,293.2255859375,297.1499938964844,293.1499938964844,0.6066635847091675,-7399.650390625,304.20379638671875,0.898792564868927,0.6603021025657654,0.4652815461158752,293.2452392578125,297.1499938964844,293.1499938964844,0.7687734961509705,-12023.1689453125,304.21893310546875,0.9615196585655212,0.7942559123039246,0.7551342844963074,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937645077705,-8564.685546875,304.1623229980469,0.4938317239284515,0.1115499287843704,0.5402392148971558,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278162598609924,0.4913654625415802,0.4913654625415802,1.0,1.0,-2.9855759143829346,1.088134527206421,1.897441267967224,0.4115380644798279,0.0,0.0,1.0,257.904052734375,225.0,176.48031616210938,-35936.0234375,2827.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776550889015198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890708353836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452259361743927,-4679.30419921875,304.1946716308594,0.7129621505737305,0.318489670753479,0.294433981180191,293.4244689941406,297.1499938964844,293.1499938964844,0.3745087087154388,-6868.4404296875,304.2172546386719,0.7937168478965759,0.4470051229000091,0.4314383566379547,293.2255859375,297.1499938964844,293.1499938964844,0.6066635847091675,-7399.650390625,304.20379638671875,0.898792564868927,0.6603021025657654,0.4652815461158752,293.2452392578125,297.1499938964844,293.1499938964844,0.7687734961509705,-12023.1689453125,304.21893310546875,0.9615196585655212,0.7942559123039246,0.7551342844963074,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937645077705,-8564.685546875,304.1623229980469,0.4938317239284515,0.1115499287843704,0.5402392148971558,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278162598609924,0.4913654625415802,0.4913654625415802,1.0,1.0,-2.9855759143829346,1.088134527206421,1.897441267967224,0.4115380644798279,0.0,0.0,1.0,257.904052734375,225.0,176.48031616210938,-35936.0234375,2827.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776550889015198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890708353836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369073033332824,-4551.49658203125,304.1936340332031,0.7150553464889526,0.3130734860897064,0.2891892492771148,293.4291076660156,297.1499938964844,293.1499938964844,0.3614988029003143,-6679.21044921875,304.2165222167969,0.796068549156189,0.4391109645366668,0.4236336946487427,293.2283020019531,297.1499938964844,293.1499938964844,0.5958746671676636,-7297.2421875,304.2038269042969,0.9058483242988586,0.6578329205513,0.4632830321788788,293.24822998046875,297.1499938964844,293.1499938964844,0.7549591660499573,-11857.3955078125,304.2189636230469,0.9688754081726074,0.7912358045578003,0.7519224286079407,293.2140808105469,297.1499938964844,293.1499938964844,0.0662640854716301,-8341.12890625,304.1622619628906,0.4956039786338806,0.1099841520190239,0.5312500596046448,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174939274787903,0.4936245679855346,0.4936245679855346,1.0,1.0,-2.9528207778930664,1.079095721244812,1.8737250566482544,0.4096013307571411,0.0,0.0,0.995956301689148,246.15887451171875,213.0,175.23121643066406,-35914.08984375,2704.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.3203125,36000.0,0.0,0.0,0.8755717277526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.8317328691482544,-2.771812978608068e-05,0.0,0.000888594018761,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369073033332824,-4551.49658203125,304.1936340332031,0.7150553464889526,0.3130734860897064,0.2891892492771148,293.4291076660156,297.1499938964844,293.1499938964844,0.3614988029003143,-6679.21044921875,304.2165222167969,0.796068549156189,0.4391109645366668,0.4236336946487427,293.2283020019531,297.1499938964844,293.1499938964844,0.5958746671676636,-7297.2421875,304.2038269042969,0.9058483242988586,0.6578329205513,0.4632830321788788,293.24822998046875,297.1499938964844,293.1499938964844,0.7549591660499573,-11857.3955078125,304.2189636230469,0.9688754081726074,0.7912358045578003,0.7519224286079407,293.2140808105469,297.1499938964844,293.1499938964844,0.0662640854716301,-8341.12890625,304.1622619628906,0.4956039786338806,0.1099841520190239,0.5312500596046448,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174939274787903,0.4936245679855346,0.4936245679855346,1.0,1.0,-2.9528207778930664,1.079095721244812,1.8737250566482544,0.4096013307571411,0.0,0.0,0.995956301689148,246.15887451171875,213.0,175.23121643066406,-35914.08984375,2704.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.3203125,36000.0,0.0,0.0,0.8755717277526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.8317328691482544,-2.771812978608068e-05,0.0,0.000888594018761,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328933328390121,-4489.4951171875,304.1929931640625,0.7162115573883057,0.3103900551795959,0.2865882217884063,293.4313049316406,297.1499938964844,293.1499938964844,0.3551633954048157,-6586.5361328125,304.2159423828125,0.7973549962043762,0.4351430237293243,0.4197104275226593,293.2295837402344,297.1499938964844,293.1499938964844,0.590651273727417,-7247.6083984375,304.2035217285156,0.9097484350204468,0.6565901041030884,0.462276816368103,293.2496337890625,297.1499938964844,293.1499938964844,0.7482661008834839,-11777.0244140625,304.21856689453125,0.9725967049598694,0.7897186279296875,0.7503077387809753,293.2138977050781,297.1499938964844,293.1499938964844,0.0650738924741745,-8232.5234375,304.1622009277344,0.4965827167034149,0.1092060506343841,0.5267756581306458,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.6122856736183167,0.494741678237915,0.494741678237915,1.0,1.0,-2.9364495277404785,1.0745049715042114,1.861944556236267,0.4085638225078583,0.0,0.0,0.9847531914711,240.2885589599609,213.0,171.27841186523438,-35886.30859375,2643.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.875,36000.0,0.0,0.0,0.8791112303733826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830482125282288,1.830509901046753,-2.776410110527649e-05,0.0,0.000892186188139,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289050668478012,-4427.580078125,304.19244384765625,0.7174475789070129,0.307723730802536,0.2840019762516022,293.4334411621094,297.1499938964844,293.1499938964844,0.3488356471061706,-6493.470703125,304.2154541015625,0.7987236976623535,0.4311615824699402,0.4157738089561462,293.2308044433594,297.1499938964844,293.1499938964844,0.5853780508041382,-7197.26123046875,304.2033996582031,0.913921058177948,0.6553424000740051,0.461267352104187,293.2509460449219,297.1499938964844,293.1499938964844,0.7415163516998291,-11695.5498046875,304.2183837890625,0.9763399362564088,0.7881974577903748,0.748689591884613,293.2137145996094,297.1499938964844,293.1499938964844,0.0638776496052742,-8123.791015625,304.16217041015625,0.497630625963211,0.1084312945604324,0.5223157405853271,291.288818359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070454716682434,0.4958490133285522,0.4958490133285522,1.0,1.0,-2.9200894832611084,1.0698679685592651,1.8502216339111328,0.407480239868164,0.0,0.0,0.9693590998649596,234.41909790039065,201.0,172.98837280273438,-35880.05859375,2583.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33349.0625,36000.0,0.0,0.0,0.878287136554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283945322036743,1.82842230796814,-2.7842368581332263e-05,0.0,0.0008913498022593,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.221101626753807,-4305.67578125,304.1912841796875,0.7201765775680542,0.3024410307407379,0.2788736224174499,293.4375,297.1499938964844,293.1499938964844,0.3363494873046875,-6308.57958984375,304.2144470214844,0.8017285466194153,0.4231569766998291,0.4078601896762848,293.2331237792969,297.1499938964844,293.1499938964844,0.5749030709266663,-7096.8818359375,304.2030334472656,0.9230168461799622,0.6528263092041016,0.4592339694499969,293.2534484863281,297.1499938964844,293.1499938964844,0.7281124591827393,-11533.1298828125,304.2178955078125,0.9838547110557556,0.7851319909095764,0.7454332113265991,293.2133483886719,297.1499938964844,293.1499938964844,0.0614985078573226,-7909.1318359375,304.1620788574219,0.4999547898769378,0.106891319155693,0.5134381651878357,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964663624763489,0.4980312287807464,0.4980312287807464,1.0,1.0,-2.8873846530914307,1.0604439973831177,1.826940536499024,0.4051699936389923,0.0,0.0,0.926052749156952,222.6877593994141,189.0,170.65638732910156,-35829.93359375,2465.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.88671875,36000.0,0.0,0.0,0.8760324120521545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207502365112305,1.8207783699035645,-2.8126820325269364e-05,0.0,0.0008890614844858,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
