time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.221101626753807,-4305.67578125,304.1912841796875,0.7201765775680542,0.3024410307407379,0.2788736224174499,293.4375,297.1499938964844,293.1499938964844,0.3363494873046875,-6308.57958984375,304.2144470214844,0.8017285466194153,0.4231569766998291,0.4078601896762848,293.2331237792969,297.1499938964844,293.1499938964844,0.5749030709266663,-7096.8818359375,304.2030334472656,0.9230168461799622,0.6528263092041016,0.4592339694499969,293.2534484863281,297.1499938964844,293.1499938964844,0.7281124591827393,-11533.1298828125,304.2178955078125,0.9838547110557556,0.7851319909095764,0.7454332113265991,293.2133483886719,297.1499938964844,293.1499938964844,0.0614985078573226,-7909.1318359375,304.1620788574219,0.4999547898769378,0.106891319155693,0.5134381651878357,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964663624763489,0.4980312287807464,0.4980312287807464,1.0,1.0,-2.8873846530914307,1.0604439973831177,1.826940536499024,0.4051699936389923,0.0,0.0,0.926052749156952,222.6877593994141,189.0,170.65638732910156,-35829.93359375,2465.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.88671875,36000.0,0.0,0.0,0.8760324120521545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207502365112305,1.8207783699035645,-2.8126820325269364e-05,0.0,0.0008890614844858,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145373970270156,-4203.4638671875,304.1883544921875,0.7233032584190369,0.2972372174263,0.2738098204135895,293.4412536621094,297.1499938964844,293.1499938964844,0.325614333152771,-6149.9755859375,304.2106628417969,0.8051520586013794,0.4151138067245483,0.3999011218547821,293.2350158691406,297.1499938964844,293.1499938964844,0.5671049356460571,-7024.203125,304.19805908203125,0.9330321550369264,0.65033358335495,0.4572010338306427,293.2555236816406,297.1499938964844,293.1499938964844,0.7180041074752808,-11414.6630859375,304.2117614746094,0.9913721084594728,0.7820897102355957,0.7421738505363464,293.2129821777344,297.1499938964844,293.1499938964844,0.0594688914716243,-7730.28759765625,304.161376953125,0.5026350617408752,0.1053643301129341,0.5046131014823914,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48419189453125,1.0,0.5857539772987366,0.5001599788665771,0.5001599788665771,1.0,1.0,-2.8547635078430176,1.050834894180298,1.8039287328720093,0.4026681184768677,0.0,0.0,0.8753475546836853,210.9592437744141,177.0,100.5175552368164,-35475.79296875,2350.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.17578125,36000.0,0.0,0.0,0.8678147792816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757616639137268,1.757643699645996,-2.7097634301753715e-05,0.0,0.0008807217236608,0.0,0.0,628.9666748046875,0.0,0.0,0.0,0.9699493050575256,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145373970270156,-4203.4638671875,304.1883544921875,0.7233032584190369,0.2972372174263,0.2738098204135895,293.4412536621094,297.1499938964844,293.1499938964844,0.325614333152771,-6149.9755859375,304.2106628417969,0.8051520586013794,0.4151138067245483,0.3999011218547821,293.2350158691406,297.1499938964844,293.1499938964844,0.5671049356460571,-7024.203125,304.19805908203125,0.9330321550369264,0.65033358335495,0.4572010338306427,293.2555236816406,297.1499938964844,293.1499938964844,0.7180041074752808,-11414.6630859375,304.2117614746094,0.9913721084594728,0.7820897102355957,0.7421738505363464,293.2129821777344,297.1499938964844,293.1499938964844,0.0594688914716243,-7730.28759765625,304.161376953125,0.5026350617408752,0.1053643301129341,0.5046131014823914,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48419189453125,1.0,0.5857539772987366,0.5001599788665771,0.5001599788665771,1.0,1.0,-2.8547635078430176,1.050834894180298,1.8039287328720093,0.4026681184768677,0.0,0.0,0.8753475546836853,210.9592437744141,177.0,100.5175552368164,-35475.79296875,2350.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.17578125,36000.0,0.0,0.0,0.8678147792816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757616639137268,1.757643699645996,-2.7097634301753715e-05,0.0,0.0008807217236608,0.0,0.0,628.9666748046875,0.0,0.0,0.0,0.9699493050575256,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098631858825683,-4132.07861328125,304.183349609375,0.7270764112472534,0.29228675365448,0.2689112424850464,293.4437561035156,297.1499938964844,293.1499938964844,0.317604124546051,-6033.3916015625,304.20379638671875,0.8092106580734253,0.4072247743606567,0.392016589641571,293.2353210449219,297.1499938964844,293.1499938964844,0.5638766288757324,-6998.345703125,304.1873779296875,0.9440787434577942,0.6481108069419861,0.4553005993366241,293.2557983398437,297.1499938964844,293.1499938964844,0.7133092284202576,-11367.1015625,304.1990051269531,0.9989004135131836,0.7793574333190918,0.7388456463813782,293.2117004394531,297.1499938964844,293.1499938964844,0.0580641143023967,-7611.95947265625,304.159912109375,0.505991518497467,0.1040235608816146,0.4962913990020752,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749515891075134,0.5022253394126892,0.5022253394126892,1.0,1.0,-2.823110818862915,1.0413917303085327,1.7817189693450928,0.4001436531543731,0.0,0.0,0.8335056900978088,199.1421813964844,165.0,8.075847625732422,-34915.87109375,2238.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1981811523437,278.1499938964844,0.0,18000.0,318.1099853515625,37136.66796875,36000.0,0.0,0.0,0.8608828186988831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565839052200315,1.6566089391708374,-2.506299279048108e-05,0.0,0.0008736866293475,0.0,0.0,541.4999389648438,0.0,0.0,0.0,0.9225655794143676,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098631858825683,-4132.07861328125,304.183349609375,0.7270764112472534,0.29228675365448,0.2689112424850464,293.4437561035156,297.1499938964844,293.1499938964844,0.317604124546051,-6033.3916015625,304.20379638671875,0.8092106580734253,0.4072247743606567,0.392016589641571,293.2353210449219,297.1499938964844,293.1499938964844,0.5638766288757324,-6998.345703125,304.1873779296875,0.9440787434577942,0.6481108069419861,0.4553005993366241,293.2557983398437,297.1499938964844,293.1499938964844,0.7133092284202576,-11367.1015625,304.1990051269531,0.9989004135131836,0.7793574333190918,0.7388456463813782,293.2117004394531,297.1499938964844,293.1499938964844,0.0580641143023967,-7611.95947265625,304.159912109375,0.505991518497467,0.1040235608816146,0.4962913990020752,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749515891075134,0.5022253394126892,0.5022253394126892,1.0,1.0,-2.823110818862915,1.0413917303085327,1.7817189693450928,0.4001436531543731,0.0,0.0,0.8335056900978088,199.1421813964844,165.0,8.075847625732422,-34915.87109375,2238.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1981811523437,278.1499938964844,0.0,18000.0,318.1099853515625,37136.66796875,36000.0,0.0,0.0,0.8608828186988831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565839052200315,1.6566089391708374,-2.506299279048108e-05,0.0,0.0008736866293475,0.0,0.0,541.4999389648438,0.0,0.0,0.0,0.9225655794143676,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056844383478164,-4067.8916015625,304.17926025390625,0.7298653721809387,0.2876342535018921,0.2643863260746002,293.4448547363281,297.1499938964844,293.1499938964844,0.3101647198200226,-5924.06640625,304.1983337402344,0.8118408918380737,0.3995596766471863,0.3844492733478546,293.23443603515625,297.1499938964844,293.1499938964844,0.5615569949150085,-6980.083984375,304.17889404296875,0.953150987625122,0.6461341977119446,0.453671783208847,293.24371337890625,297.1499938964844,293.1499938964844,0.6944934129714966,-11121.1259765625,304.2146301269531,0.9990000128746032,0.7790749073028564,0.7208220362663269,293.20904541015625,297.1499938964844,293.1499938964844,0.0570054985582828,-7523.9052734375,304.15838623046875,0.5090470314025879,0.102998599410057,0.4898067414760589,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632482767105103,0.5045767426490784,0.5045767426490784,1.0,1.0,-2.777083158493042,1.0262959003448486,1.750787377357483,0.395330011844635,0.0,0.0,0.7956279516220093,189.04591369628903,168.0,-15.590361595153809,-34272.5625,2113.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.81640625,36000.0,0.0,0.0,0.8514243960380554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551713466644287,1.55173659324646,-2.303076144016813e-05,0.0,0.0008640875457786,0.0,0.0,459.6690979003906,0.0,0.0,0.0,0.8736994862556458,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056844383478164,-4067.8916015625,304.17926025390625,0.7298653721809387,0.2876342535018921,0.2643863260746002,293.4448547363281,297.1499938964844,293.1499938964844,0.3101647198200226,-5924.06640625,304.1983337402344,0.8118408918380737,0.3995596766471863,0.3844492733478546,293.23443603515625,297.1499938964844,293.1499938964844,0.5615569949150085,-6980.083984375,304.17889404296875,0.953150987625122,0.6461341977119446,0.453671783208847,293.24371337890625,297.1499938964844,293.1499938964844,0.6944934129714966,-11121.1259765625,304.2146301269531,0.9990000128746032,0.7790749073028564,0.7208220362663269,293.20904541015625,297.1499938964844,293.1499938964844,0.0570054985582828,-7523.9052734375,304.15838623046875,0.5090470314025879,0.102998599410057,0.4898067414760589,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632482767105103,0.5045767426490784,0.5045767426490784,1.0,1.0,-2.777083158493042,1.0262959003448486,1.750787377357483,0.395330011844635,0.0,0.0,0.7956279516220093,189.04591369628903,168.0,-15.590361595153809,-34272.5625,2113.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.81640625,36000.0,0.0,0.0,0.8514243960380554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551713466644287,1.55173659324646,-2.303076144016813e-05,0.0,0.0008640875457786,0.0,0.0,459.6690979003906,0.0,0.0,0.0,0.8736994862556458,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037543803453445,-4038.178955078125,304.17742919921875,0.7301561832427979,0.2853116691112518,0.2622202038764953,293.4454650878906,297.1499938964844,293.1499938964844,0.3066346645355224,-5871.92578125,304.1959533691406,0.8117957711219788,0.3957031965255737,0.3807416260242462,293.23419189453125,297.1499938964844,293.1499938964844,0.5606889128684998,-6973.5146484375,304.1752319335937,0.9558444619178772,0.645108699798584,0.4529055953025818,293.2312927246094,297.1499938964844,293.1499938964844,0.6872041821479797,-11028.787109375,304.21600341796875,0.9990000128746032,0.7803248167037964,0.7139924764633179,293.20770263671875,297.1499938964844,293.1499938964844,0.056596752256155,-7490.423828125,304.1575927734375,0.5098254084587097,0.1025134995579719,0.4871509373188019,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.5591872334480286,0.5056737661361694,0.5056737661361694,1.0,1.0,-2.757791519165039,1.0201575756072998,1.7376339435577393,0.3932518661022186,0.0,0.0,0.7779422402381897,185.7156982421875,168.0,-27.952083587646484,-33969.57421875,2066.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8938293457031,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.07421875,36000.0,0.0,0.0,0.8408644795417786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971973896026611,1.497219443321228,-2.20237434405135e-05,0.0,0.0008533705840818,0.0,0.0,420.8123779296875,0.0,0.0,0.0,0.848662793636322,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020584940910339,-4012.303466796875,304.175537109375,0.7297278642654419,0.2829908430576324,0.260079562664032,293.4461364746094,297.1499938964844,293.1499938964844,0.3034343123435974,-5824.85888671875,304.19342041015625,0.8108770847320557,0.3918278813362121,0.3770420253276825,293.23406982421875,297.1499938964844,293.1499938964844,0.5604138374328613,-6972.908203125,304.171142578125,0.95741468667984,0.6440662741661072,0.4521433115005493,293.21923828125,297.1499938964844,293.1499938964844,0.6828019618988037,-10977.033203125,304.2119445800781,0.9990000128746032,0.7816623449325562,0.7095139026641846,293.2064208984375,297.1499938964844,293.1499938964844,0.0562860593199729,-7466.00634765625,304.15679931640625,0.5100492835044861,0.1020307391881942,0.4846621751785278,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.5559057593345642,0.506725013256073,0.506725013256073,1.0,1.0,-2.74147891998291,1.015138864517212,1.7263400554656982,0.3917405605316162,0.0,0.0,0.7629887461662292,183.41799926757807,171.0,-48.2284049987793,-33669.79296875,2028.9993896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11334228515625,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37124.98046875,36000.0,0.0,0.0,0.8339213728904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457685947418213,1.4457896947860718,-2.1088801076984964e-05,0.0,0.0008463241392746,0.0,0.0,386.15533447265625,0.0,0.0,0.0,0.8253246545791626,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.198854461312294,-3963.256591796875,304.1723937988281,0.7274794578552246,0.2783820033073425,0.2558859884738922,293.4475402832031,297.1499938964844,293.1499938964844,0.2972410917282104,-5733.173828125,304.1893310546875,0.8072566390037537,0.3840413093566894,0.3696717023849487,293.2339782714844,297.1499938964844,293.1499938964844,0.5603196024894714,-6975.421875,304.164306640625,0.9584088325500488,0.6419579982757568,0.4506489634513855,293.2005310058594,297.1499938964844,293.1499938964844,0.6790897250175476,-10941.966796875,304.1973571777344,0.9990000128746032,0.7837218642234802,0.7050961256027222,293.2041320800781,297.1499938964844,293.1499938964844,0.0557541660964489,-7424.9765625,304.1554260253906,0.509406328201294,0.1010662093758583,0.4800262153148651,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512247085571289,0.508713960647583,0.508713960647583,1.0,1.0,-2.714899063110352,1.0073699951171875,1.707529067993164,0.3896771073341369,0.0,0.0,0.7392297387123108,180.78790283203125,174.0,-66.08708953857422,-33187.25,1974.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.484375,36000.0,0.0,0.0,0.8188740015029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360737681388855,1.3607572317123413,-1.9584369510994293e-05,0.0,0.000831053010188,0.0,0.0,333.0909423828125,0.0,0.0,0.0,0.7870055437088013,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.198854461312294,-3963.256591796875,304.1723937988281,0.7274794578552246,0.2783820033073425,0.2558859884738922,293.4475402832031,297.1499938964844,293.1499938964844,0.2972410917282104,-5733.173828125,304.1893310546875,0.8072566390037537,0.3840413093566894,0.3696717023849487,293.2339782714844,297.1499938964844,293.1499938964844,0.5603196024894714,-6975.421875,304.164306640625,0.9584088325500488,0.6419579982757568,0.4506489634513855,293.2005310058594,297.1499938964844,293.1499938964844,0.6790897250175476,-10941.966796875,304.1973571777344,0.9990000128746032,0.7837218642234802,0.7050961256027222,293.2041320800781,297.1499938964844,293.1499938964844,0.0557541660964489,-7424.9765625,304.1554260253906,0.509406328201294,0.1010662093758583,0.4800262153148651,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512247085571289,0.508713960647583,0.508713960647583,1.0,1.0,-2.714899063110352,1.0073699951171875,1.707529067993164,0.3896771073341369,0.0,0.0,0.7392297387123108,180.78790283203125,174.0,-66.08708953857422,-33187.25,1974.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.484375,36000.0,0.0,0.0,0.8188740015029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360737681388855,1.3607572317123413,-1.9584369510994293e-05,0.0,0.000831053010188,0.0,0.0,333.0909423828125,0.0,0.0,0.0,0.7870055437088013,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956946402788162,-3914.408203125,304.17022705078125,0.7238782644271851,0.2738215029239654,0.2517951428890228,293.4490051269531,297.1499938964844,293.1499938964844,0.2910083830356598,-5639.806640625,304.1866455078125,0.8017646670341492,0.3762071430683136,0.3623192906379699,293.234130859375,297.1499938964844,293.1499938964844,0.5602527260780334,-6977.10693359375,304.1596984863281,0.9573237895965576,0.639801025390625,0.4491705596446991,293.1918029785156,297.1499938964844,293.1499938964844,0.6801266074180603,-10968.58203125,304.1798400878906,0.9990000128746032,0.7842308282852173,0.7050375938415527,293.2021789550781,297.1499938964844,293.1499938964844,0.0552484169602394,-7385.8134765625,304.15447998046875,0.507696807384491,0.1000929921865463,0.4756763875484466,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483481884002686,0.5105759501457214,0.5105759501457214,1.0,1.0,-2.6940691471099854,1.0017269849777222,1.6923420429229736,0.3884954154491424,0.0,0.0,0.7218571901321411,180.02023315429688,177.0,-67.8226547241211,-32803.03125,1938.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3046875,36000.0,0.0,0.0,0.7981590032577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296155333518982,1.2961738109588623,-1.849102409323677e-05,0.0,0.0008100299164652,0.0,0.0,296.3566589355469,0.0,0.0,0.0,0.7582687139511108,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956946402788162,-3914.408203125,304.17022705078125,0.7238782644271851,0.2738215029239654,0.2517951428890228,293.4490051269531,297.1499938964844,293.1499938964844,0.2910083830356598,-5639.806640625,304.1866455078125,0.8017646670341492,0.3762071430683136,0.3623192906379699,293.234130859375,297.1499938964844,293.1499938964844,0.5602527260780334,-6977.10693359375,304.1596984863281,0.9573237895965576,0.639801025390625,0.4491705596446991,293.1918029785156,297.1499938964844,293.1499938964844,0.6801266074180603,-10968.58203125,304.1798400878906,0.9990000128746032,0.7842308282852173,0.7050375938415527,293.2021789550781,297.1499938964844,293.1499938964844,0.0552484169602394,-7385.8134765625,304.15447998046875,0.507696807384491,0.1000929921865463,0.4756763875484466,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483481884002686,0.5105759501457214,0.5105759501457214,1.0,1.0,-2.6940691471099854,1.0017269849777222,1.6923420429229736,0.3884954154491424,0.0,0.0,0.7218571901321411,180.02023315429688,177.0,-67.8226547241211,-32803.03125,1938.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3046875,36000.0,0.0,0.0,0.7981590032577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296155333518982,1.2961738109588623,-1.849102409323677e-05,0.0,0.0008100299164652,0.0,0.0,296.3566589355469,0.0,0.0,0.0,0.7582687139511108,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926638782024383,-3867.34521484375,304.1685485839844,0.7193318605422974,0.2693149745464325,0.2477920055389404,293.45050048828125,297.1499938964844,293.1499938964844,0.2848581969738006,-5546.9873046875,304.1846923828125,0.7950347661972046,0.3683305978775024,0.3549674749374389,293.2344665527344,297.1499938964844,293.1499938964844,0.5604252219200134,-6980.568359375,304.1562194824219,0.9548054933547974,0.6376019716262817,0.4476921856403351,293.1929016113281,297.1499938964844,293.1499938964844,0.684939444065094,-11042.7890625,304.1618957519531,0.9990000128746032,0.7829673886299133,0.7079160809516907,293.2005920410156,297.1499938964844,293.1499938964844,0.0547733418643474,-7349.34521484375,304.1537780761719,0.5052604079246521,0.0990930646657943,0.4714327156543731,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466817021369934,0.5123412609100342,0.5123412609100342,1.0,1.0,-2.677004098892212,0.997448205947876,1.679555892944336,0.3878647983074188,0.0,0.0,0.7115640044212341,180.5007781982422,180.0,-70.6144790649414,-32455.41015625,1914.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.87548828125,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28125,36000.0,0.0,0.0,0.7810759544372559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530518770217896,1.2530696392059326,-1.776882345438935e-05,0.0,0.0007926928228698,0.0,0.0,273.2965087890625,0.0,0.0,0.0,0.7393203377723694,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926638782024383,-3867.34521484375,304.1685485839844,0.7193318605422974,0.2693149745464325,0.2477920055389404,293.45050048828125,297.1499938964844,293.1499938964844,0.2848581969738006,-5546.9873046875,304.1846923828125,0.7950347661972046,0.3683305978775024,0.3549674749374389,293.2344665527344,297.1499938964844,293.1499938964844,0.5604252219200134,-6980.568359375,304.1562194824219,0.9548054933547974,0.6376019716262817,0.4476921856403351,293.1929016113281,297.1499938964844,293.1499938964844,0.684939444065094,-11042.7890625,304.1618957519531,0.9990000128746032,0.7829673886299133,0.7079160809516907,293.2005920410156,297.1499938964844,293.1499938964844,0.0547733418643474,-7349.34521484375,304.1537780761719,0.5052604079246521,0.0990930646657943,0.4714327156543731,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466817021369934,0.5123412609100342,0.5123412609100342,1.0,1.0,-2.677004098892212,0.997448205947876,1.679555892944336,0.3878647983074188,0.0,0.0,0.7115640044212341,180.5007781982422,180.0,-70.6144790649414,-32455.41015625,1914.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.87548828125,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28125,36000.0,0.0,0.0,0.7810759544372559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530518770217896,1.2530696392059326,-1.776882345438935e-05,0.0,0.0007926928228698,0.0,0.0,273.2965087890625,0.0,0.0,0.0,0.7393203377723694,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.189541608095169,-3818.298095703125,304.1675720214844,0.7140692472457886,0.2648651599884033,0.2438668310642242,293.4519958496094,297.1499938964844,293.1499938964844,0.2784652411937713,-5449.40185546875,304.1838073730469,0.78749680519104,0.3604148626327514,0.3476065993309021,293.2349548339844,297.1499938964844,293.1499938964844,0.5602136254310608,-6979.3935546875,304.154541015625,0.951300084590912,0.6353621482849121,0.446208506822586,293.2022705078125,297.1499938964844,293.1499938964844,0.6918646693229675,-11141.4833984375,304.1464538574219,0.9990000128746032,0.7799948453903198,0.7127528190612793,293.1993713378906,297.1499938964844,293.1499938964844,0.0542345233261585,-7306.822265625,304.1534118652344,0.5023463368415833,0.0980599895119667,0.4671818315982818,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458206534385681,0.514046847820282,0.514046847820282,1.0,1.0,-2.6623611450195312,0.9940420985221864,1.6683189868927002,0.3875849545001983,0.0,0.0,0.7063767910003662,181.820053100586,183.0,-61.58272933959961,-32180.009765625,1898.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.42578125,36000.0,0.0,0.0,0.7649527192115784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294811010360718,1.2294985055923462,-1.737077946017962e-05,0.0,0.0007763297762721,0.0,0.0,261.10595703125,0.0,0.0,0.0,0.7289685010910034,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.189541608095169,-3818.298095703125,304.1675720214844,0.7140692472457886,0.2648651599884033,0.2438668310642242,293.4519958496094,297.1499938964844,293.1499938964844,0.2784652411937713,-5449.40185546875,304.1838073730469,0.78749680519104,0.3604148626327514,0.3476065993309021,293.2349548339844,297.1499938964844,293.1499938964844,0.5602136254310608,-6979.3935546875,304.154541015625,0.951300084590912,0.6353621482849121,0.446208506822586,293.2022705078125,297.1499938964844,293.1499938964844,0.6918646693229675,-11141.4833984375,304.1464538574219,0.9990000128746032,0.7799948453903198,0.7127528190612793,293.1993713378906,297.1499938964844,293.1499938964844,0.0542345233261585,-7306.822265625,304.1534118652344,0.5023463368415833,0.0980599895119667,0.4671818315982818,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458206534385681,0.514046847820282,0.514046847820282,1.0,1.0,-2.6623611450195312,0.9940420985221864,1.6683189868927002,0.3875849545001983,0.0,0.0,0.7063767910003662,181.820053100586,183.0,-61.58272933959961,-32180.009765625,1898.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.42578125,36000.0,0.0,0.0,0.7649527192115784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294811010360718,1.2294985055923462,-1.737077946017962e-05,0.0,0.0007763297762721,0.0,0.0,261.10595703125,0.0,0.0,0.0,0.7289685010910034,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879622489213943,-3793.328857421875,304.1672668457031,0.7111966609954834,0.2626628279685974,0.2419313341379165,293.4527282714844,297.1499938964844,293.1499938964844,0.2752015292644501,-5399.24755859375,304.18359375,0.7835248112678528,0.3564437329769134,0.3439205288887024,293.2352600097656,297.1499938964844,293.1499938964844,0.5599932074546814,-6977.48046875,304.15411376953125,0.9492767453193665,0.6342270970344543,0.4454614222049713,293.20953369140625,297.1499938964844,293.1499938964844,0.695932924747467,-11197.6005859375,304.13970947265625,0.9990000128746032,0.7779096364974976,0.7156874537467957,293.1988830566406,297.1499938964844,293.1499938964844,0.0539457276463508,-7283.767578125,304.1533203125,0.5007713437080383,0.0975333303213119,0.465043842792511,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.545604407787323,0.5148890614509583,0.5148890614509583,1.0,1.0,-2.6556649208068848,0.9925686717033386,1.663096308708191,0.3875401318073272,0.0,0.0,0.7054478526115417,182.7048797607422,183.0,-56.76548385620117,-32057.40625,1891.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0659484863281,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.265625,36000.0,0.0,0.0,0.7526216506958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234373092651367,1.2234545946121216,-1.7262627807212994e-05,0.0,0.0007638153037987,0.0,0.0,257.9641418457031,0.0,0.0,0.0,0.7263221740722656,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864277720451355,-3769.073486328125,304.1669006347656,0.7081618309020996,0.2604770362377167,0.2400135248899459,293.4534606933594,297.1499938964844,293.1499938964844,0.2719762921333313,-5349.60302734375,304.183349609375,0.7794620990753174,0.3524656295776367,0.3402305841445923,293.2355651855469,297.1499938964844,293.1499938964844,0.5598551034927368,-6976.4189453125,304.1535949707031,0.9471170902252196,0.6330848932266235,0.4447111487388611,293.2182006835937,297.1499938964844,293.1499938964844,0.7004972696304321,-11259.62109375,304.13330078125,0.9990000128746032,0.7754533886909485,0.7188754677772522,293.19842529296875,297.1499938964844,293.1499938964844,0.0536655262112617,-7261.57666015625,304.1532287597656,0.499144971370697,0.0970027595758438,0.4629018604755401,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454961657524109,0.5157299637794495,0.5157299637794495,1.0,1.0,-2.6492812633514404,0.9912145137786864,1.658066749572754,0.3875473737716675,0.0,0.0,0.7059726715087891,183.7032165527344,186.0,-58.07899856567383,-31917.521484375,1886.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.1171875,36000.0,0.0,0.0,0.7449384331703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210650444030762,1.2210822105407717,-1.720906038826797e-05,0.0,0.0007560178055427,0.0,0.0,256.61376953125,0.0,0.0,0.0,0.7253138422966003,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833455562591552,-3720.082763671875,304.1664123535156,0.7018282413482666,0.2561596035957336,0.2362340837717056,293.4548645019531,297.1499938964844,293.1499938964844,0.2654267251491546,-5248.171875,304.18316650390625,0.7711651921272278,0.3444942235946655,0.3328434228897095,293.2362060546875,297.1499938964844,293.1499938964844,0.5594071745872498,-6972.31103515625,304.1531982421875,0.9424853920936584,0.6307882070541382,0.4432078897953033,293.23876953125,297.1499938964844,293.1499938964844,0.7103323340415955,-11390.5341796875,304.1225891113281,0.9990000128746032,0.7695650458335876,0.7257727980613708,293.1976623535156,297.1499938964844,293.1499938964844,0.0530765764415264,-7214.56494140625,304.15313720703125,0.4957846701145172,0.0959277153015136,0.4586089253425598,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455261468887329,0.5174232721328735,0.5174232721328735,1.0,1.0,-2.6371841430664062,0.9887751936912536,1.6484088897705078,0.3876932263374328,0.0,0.0,0.7106306552886963,185.96731567382807,189.0,-51.251258850097656,-31690.763671875,1878.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.046875,36000.0,0.0,0.0,0.7312963604927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297378778457642,1.229755163192749,-1.729944779071957e-05,0.0,0.0007421728805638,0.0,0.0,260.3935546875,0.0,0.0,0.0,0.7290552258491516,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833455562591552,-3720.082763671875,304.1664123535156,0.7018282413482666,0.2561596035957336,0.2362340837717056,293.4548645019531,297.1499938964844,293.1499938964844,0.2654267251491546,-5248.171875,304.18316650390625,0.7711651921272278,0.3444942235946655,0.3328434228897095,293.2362060546875,297.1499938964844,293.1499938964844,0.5594071745872498,-6972.31103515625,304.1531982421875,0.9424853920936584,0.6307882070541382,0.4432078897953033,293.23876953125,297.1499938964844,293.1499938964844,0.7103323340415955,-11390.5341796875,304.1225891113281,0.9990000128746032,0.7695650458335876,0.7257727980613708,293.1976623535156,297.1499938964844,293.1499938964844,0.0530765764415264,-7214.56494140625,304.15313720703125,0.4957846701145172,0.0959277153015136,0.4586089253425598,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455261468887329,0.5174232721328735,0.5174232721328735,1.0,1.0,-2.6371841430664062,0.9887751936912536,1.6484088897705078,0.3876932263374328,0.0,0.0,0.7106306552886963,185.96731567382807,189.0,-51.251258850097656,-31690.763671875,1878.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.046875,36000.0,0.0,0.0,0.7312963604927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297378778457642,1.229755163192749,-1.729944779071957e-05,0.0,0.0007421728805638,0.0,0.0,260.3935546875,0.0,0.0,0.0,0.7290552258491516,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801347136497497,-3668.455078125,304.16632080078125,0.6942792534828186,0.2519415616989136,0.2325958460569381,293.4560241699219,297.1499938964844,293.1499938964844,0.2585671544075012,-5140.8291015625,304.1835632324219,0.761653482913971,0.3365354537963867,0.3255201280117035,293.2367553710937,297.1499938964844,293.1499938964844,0.5582524538040161,-6960.6533203125,304.15411376953125,0.9359166622161864,0.6284910440444946,0.4417479932308197,293.2571716308594,297.1499938964844,293.1499938964844,0.7118613719940186,-11403.0849609375,304.1299743652344,0.9961619973182678,0.7635638117790222,0.7250223755836487,293.19696044921875,297.1499938964844,293.1499938964844,0.0524404980242252,-7162.6533203125,304.1531677246094,0.4916272759437561,0.0948619991540908,0.4546010196208954,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453365445137024,0.5193678140640259,0.5193678140640259,1.0,1.0,-2.6165387630462646,0.9830129146575928,1.633525848388672,0.3865624964237213,0.0,0.0,0.7171248197555542,189.5334014892578,192.0,-31.005420684814453,-31421.09375,1863.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.28515625,36000.0,0.0,0.0,0.7152013182640076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248430609703064,1.248448133468628,-1.7560900232638232e-05,0.0,0.0007258384139277,0.0,0.0,269.41131591796875,0.0,0.0,0.0,0.7371567487716675,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801347136497497,-3668.455078125,304.16632080078125,0.6942792534828186,0.2519415616989136,0.2325958460569381,293.4560241699219,297.1499938964844,293.1499938964844,0.2585671544075012,-5140.8291015625,304.1835632324219,0.761653482913971,0.3365354537963867,0.3255201280117035,293.2367553710937,297.1499938964844,293.1499938964844,0.5582524538040161,-6960.6533203125,304.15411376953125,0.9359166622161864,0.6284910440444946,0.4417479932308197,293.2571716308594,297.1499938964844,293.1499938964844,0.7118613719940186,-11403.0849609375,304.1299743652344,0.9961619973182678,0.7635638117790222,0.7250223755836487,293.19696044921875,297.1499938964844,293.1499938964844,0.0524404980242252,-7162.6533203125,304.1531677246094,0.4916272759437561,0.0948619991540908,0.4546010196208954,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453365445137024,0.5193678140640259,0.5193678140640259,1.0,1.0,-2.6165387630462646,0.9830129146575928,1.633525848388672,0.3865624964237213,0.0,0.0,0.7171248197555542,189.5334014892578,192.0,-31.005420684814453,-31421.09375,1863.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.28515625,36000.0,0.0,0.0,0.7152013182640076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248430609703064,1.248448133468628,-1.7560900232638232e-05,0.0,0.0007258384139277,0.0,0.0,269.41131591796875,0.0,0.0,0.0,0.7371567487716675,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769594252109527,-3617.187255859375,304.1661682128906,0.6867636442184448,0.2477708011865615,0.229021355509758,293.45721435546875,297.1499938964844,293.1499938964844,0.251671552658081,-5032.29248046875,304.1838684082031,0.7523030638694763,0.3285425305366516,0.3181873261928558,293.2375183105469,297.1499938964844,293.1499938964844,0.5569494366645813,-6947.63525390625,304.1548767089844,0.9292461276054382,0.6261412501335144,0.4402672350406647,293.2643127441406,297.1499938964844,293.1499938964844,0.7094456553459167,-11364.1328125,304.1404724121094,0.9909151792526244,0.7593837380409241,0.7209290266036987,293.1963806152344,297.1499938964844,293.1499938964844,0.0518015511333942,-7110.525390625,304.1531677246094,0.4874594807624817,0.093792513012886,0.4506487846374511,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447625517845154,0.5214214324951172,0.5214214324951172,1.0,1.0,-2.592000722885132,0.9757198095321656,1.6162807941436768,0.384622573852539,0.0,0.0,0.7255013585090637,193.13018798828125,195.0,-28.07992172241211,-31071.619140625,1843.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048391699790955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711482048034668,1.2711660861968994,-1.7893846234073862e-05,0.0,0.0007153221522457,0.0,0.0,280.7933349609375,0.0,0.0,0.0,0.7472217082977295,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769594252109527,-3617.187255859375,304.1661682128906,0.6867636442184448,0.2477708011865615,0.229021355509758,293.45721435546875,297.1499938964844,293.1499938964844,0.251671552658081,-5032.29248046875,304.1838684082031,0.7523030638694763,0.3285425305366516,0.3181873261928558,293.2375183105469,297.1499938964844,293.1499938964844,0.5569494366645813,-6947.63525390625,304.1548767089844,0.9292461276054382,0.6261412501335144,0.4402672350406647,293.2643127441406,297.1499938964844,293.1499938964844,0.7094456553459167,-11364.1328125,304.1404724121094,0.9909151792526244,0.7593837380409241,0.7209290266036987,293.1963806152344,297.1499938964844,293.1499938964844,0.0518015511333942,-7110.525390625,304.1531677246094,0.4874594807624817,0.093792513012886,0.4506487846374511,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447625517845154,0.5214214324951172,0.5214214324951172,1.0,1.0,-2.592000722885132,0.9757198095321656,1.6162807941436768,0.384622573852539,0.0,0.0,0.7255013585090637,193.13018798828125,195.0,-28.07992172241211,-31071.619140625,1843.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048391699790955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711482048034668,1.2711660861968994,-1.7893846234073862e-05,0.0,0.0007153221522457,0.0,0.0,280.7933349609375,0.0,0.0,0.0,0.7472217082977295,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737419366836547,-3564.89599609375,304.1661376953125,0.6797624826431274,0.243677482008934,0.225488469004631,293.45831298828125,297.1499938964844,293.1499938964844,0.2446334064006805,-4920.6650390625,304.1842956542969,0.7435628175735474,0.3205354809761047,0.3108124136924743,293.2382507324219,297.1499938964844,293.1499938964844,0.5553098917007446,-6931.1650390625,304.156005859375,0.923224151134491,0.6237722039222717,0.438753068447113,293.2671203613281,297.1499938964844,293.1499938964844,0.7072385549545288,-11331.0078125,304.1472473144531,0.9861778616905212,0.7559163570404053,0.7177465558052063,293.1957397460937,297.1499938964844,293.1499938964844,0.0511229000985622,-7054.8310546875,304.1532287597656,0.4835207760334015,0.0927466228604316,0.4466752409934997,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440966486930847,0.5234691500663757,0.5234691500663757,1.0,1.0,-2.5684759616851807,0.968775510787964,1.5997005701065063,0.3828091919422149,0.0,0.0,0.7354306578636169,196.3456115722656,198.0,-20.324125289916992,-30766.056640625,1822.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.328125,36000.0,0.0,0.0,0.6966009736061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300716757774353,1.3007351160049438,-1.8342918338021263e-05,0.0,0.0007069613784551,0.0,0.0,296.2131042480469,0.0,0.0,0.0,0.760293185710907,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737419366836547,-3564.89599609375,304.1661376953125,0.6797624826431274,0.243677482008934,0.225488469004631,293.45831298828125,297.1499938964844,293.1499938964844,0.2446334064006805,-4920.6650390625,304.1842956542969,0.7435628175735474,0.3205354809761047,0.3108124136924743,293.2382507324219,297.1499938964844,293.1499938964844,0.5553098917007446,-6931.1650390625,304.156005859375,0.923224151134491,0.6237722039222717,0.438753068447113,293.2671203613281,297.1499938964844,293.1499938964844,0.7072385549545288,-11331.0078125,304.1472473144531,0.9861778616905212,0.7559163570404053,0.7177465558052063,293.1957397460937,297.1499938964844,293.1499938964844,0.0511229000985622,-7054.8310546875,304.1532287597656,0.4835207760334015,0.0927466228604316,0.4466752409934997,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440966486930847,0.5234691500663757,0.5234691500663757,1.0,1.0,-2.5684759616851807,0.968775510787964,1.5997005701065063,0.3828091919422149,0.0,0.0,0.7354306578636169,196.3456115722656,198.0,-20.324125289916992,-30766.056640625,1822.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.328125,36000.0,0.0,0.0,0.6966009736061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300716757774353,1.3007351160049438,-1.8342918338021263e-05,0.0,0.0007069613784551,0.0,0.0,296.2131042480469,0.0,0.0,0.0,0.760293185710907,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.172134056687355,-3538.652587890625,304.1661376953125,0.6764019727706909,0.2416666746139526,0.223749965429306,293.45880126953125,297.1499938964844,293.1499938964844,0.2410817742347717,-4864.03076171875,304.1845092773437,0.7393425703048706,0.3165344595909118,0.3071220815181732,293.2386169433594,297.1499938964844,293.1499938964844,0.5543842911720276,-6921.876953125,304.1565856933594,0.920371949672699,0.6225852370262146,0.437991052865982,293.2679138183594,297.1499938964844,293.1499938964844,0.706047773361206,-11313.990234375,304.14990234375,0.9838708639144896,0.7542738318443298,0.7162714004516602,293.19537353515625,297.1499938964844,293.1499938964844,0.0507797934114933,-7026.60546875,304.1532897949219,0.4815841913223266,0.0922368094325065,0.4447304010391235,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437538623809814,0.5244941115379333,0.5244941115379333,1.0,1.0,-2.5569281578063965,0.9653685688972472,1.5915595293045044,0.3819227814674377,0.0,0.0,0.7407270073890686,197.883544921875,198.0,-16.64246368408203,-30621.322265625,1812.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.8125,36000.0,0.0,0.0,0.6884122490882874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31672465801239,1.31674325466156,-1.8593165805214085e-05,0.0,0.0006986509542912,0.0,0.0,304.84967041015625,0.0,0.0,0.0,0.7674197554588318,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705795675516128,-3513.293701171875,304.166015625,0.6731197834014893,0.2396799772977829,0.2220313400030136,293.459228515625,297.1499938964844,293.1499938964844,0.2375838756561279,-4808.1572265625,304.1846008300781,0.7351915240287781,0.3125370144844055,0.3034326732158661,293.23895263671875,297.1499938964844,293.1499938964844,0.5535496473312378,-6913.61962890625,304.1568908691406,0.917606234550476,0.62139892578125,0.4372276365756988,293.2685241699219,297.1499938964844,293.1499938964844,0.7049643993377686,-11298.859375,304.1518859863281,0.98157399892807,0.7526596784591675,0.7148290276527405,293.19500732421875,297.1499938964844,293.1499938964844,0.0504546128213405,-7000.060546875,304.1532592773437,0.479645311832428,0.0917350053787231,0.4428168833255768,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.5434117317199707,0.5255206227302551,0.5255206227302551,1.0,1.0,-2.545480489730835,0.9619885683059692,1.5834920406341553,0.3810422420501709,0.0,0.0,0.7466168403625488,199.3951416015625,201.0,-19.326419830322266,-30454.79296875,1802.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.3125,36000.0,0.0,0.0,0.6848884224891663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3334919214248655,1.3335107564926147,-1.8858147086575627e-05,0.0,0.0006950746756047,0.0,0.0,314.0872497558594,0.0,0.0,0.0,0.774948000907898,4.0,0.0,1.0
