time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675111949443817,-3463.051025390625,304.1658020019531,0.666777491569519,0.2357809543609619,0.2186582088470459,293.4599609375,297.1499938964844,293.1499938964844,0.2305841296911239,-4695.74658203125,304.18475341796875,0.7270100116729736,0.3045562505722046,0.2960628867149353,293.239501953125,297.1499938964844,293.1499938964844,0.5517949461936951,-6896.23095703125,304.15753173828125,0.9123245477676392,0.6190347075462341,0.4357042610645294,293.26934814453125,297.1499938964844,293.1499938964844,0.702656090259552,-11267.4013671875,304.15509033203125,0.9769811630249025,0.7494888305664062,0.7120065689086914,293.1942443847656,297.1499938964844,293.1499938964844,0.0498099736869335,-6947.41015625,304.1532592773437,0.4757042527198791,0.0907537415623664,0.4390815794467926,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427429676055908,0.5275782346725464,0.5275782346725464,1.0,1.0,-2.5228631496429443,0.9553004503250122,1.567562699317932,0.3792941570281982,0.0,0.0,0.7597604990005493,202.3668212890625,204.0,-15.600773811340332,-30166.041015625,1782.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792827248573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372305393218994,1.372324824333191,-1.948162753251381e-05,0.0,0.00068938563345,0.0,0.0,336.2206420898437,0.0,0.0,0.0,0.7923871278762817,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675111949443817,-3463.051025390625,304.1658020019531,0.666777491569519,0.2357809543609619,0.2186582088470459,293.4599609375,297.1499938964844,293.1499938964844,0.2305841296911239,-4695.74658203125,304.18475341796875,0.7270100116729736,0.3045562505722046,0.2960628867149353,293.239501953125,297.1499938964844,293.1499938964844,0.5517949461936951,-6896.23095703125,304.15753173828125,0.9123245477676392,0.6190347075462341,0.4357042610645294,293.26934814453125,297.1499938964844,293.1499938964844,0.702656090259552,-11267.4013671875,304.15509033203125,0.9769811630249025,0.7494888305664062,0.7120065689086914,293.1942443847656,297.1499938964844,293.1499938964844,0.0498099736869335,-6947.41015625,304.1532592773437,0.4757042527198791,0.0907537415623664,0.4390815794467926,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427429676055908,0.5275782346725464,0.5275782346725464,1.0,1.0,-2.5228631496429443,0.9553004503250122,1.567562699317932,0.3792941570281982,0.0,0.0,0.7597604990005493,202.3668212890625,204.0,-15.600773811340332,-30166.041015625,1782.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792827248573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372305393218994,1.372324824333191,-1.948162753251381e-05,0.0,0.00068938563345,0.0,0.0,336.2206420898437,0.0,0.0,0.0,0.7923871278762817,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644150763750076,-3411.987548828125,304.16571044921875,0.6607092022895813,0.2319785058498382,0.2153697609901428,293.46051025390625,297.1499938964844,293.1499938964844,0.2234727442264557,-4580.57470703125,304.1850280761719,0.7187860012054443,0.2965940833091736,0.2887071073055267,293.239990234375,297.1499938964844,293.1499938964844,0.5496442317962646,-6874.7607421875,304.1586303710937,0.907362163066864,0.6166672110557556,0.4341789782047272,293.2699279785156,297.1499938964844,293.1499938964844,0.6998009085655212,-11229.3642578125,304.1581420898437,0.9723501801490784,0.7463491559028625,0.709220826625824,293.19342041015625,297.1499938964844,293.1499938964844,0.0491390377283096,-6892.19287109375,304.1532897949219,0.4715830981731415,0.0897981598973274,0.4354571104049682,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421060919761658,0.5296449065208435,0.5296449065208435,1.0,1.0,-2.500539779663086,0.9486807584762572,1.5518591403961182,0.3775529861450195,0.0,0.0,0.7728372812271118,205.30422973632807,207.0,-7.6457133293151855,-29901.259765625,1763.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.670515775680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41216242313385,1.4121825695037842,-2.0153389414190315e-05,0.0,0.0006804882432334,0.0,0.0,360.2782592773437,0.0,0.0,0.0,0.8104296922683716,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644150763750076,-3411.987548828125,304.16571044921875,0.6607092022895813,0.2319785058498382,0.2153697609901428,293.46051025390625,297.1499938964844,293.1499938964844,0.2234727442264557,-4580.57470703125,304.1850280761719,0.7187860012054443,0.2965940833091736,0.2887071073055267,293.239990234375,297.1499938964844,293.1499938964844,0.5496442317962646,-6874.7607421875,304.1586303710937,0.907362163066864,0.6166672110557556,0.4341789782047272,293.2699279785156,297.1499938964844,293.1499938964844,0.6998009085655212,-11229.3642578125,304.1581420898437,0.9723501801490784,0.7463491559028625,0.709220826625824,293.19342041015625,297.1499938964844,293.1499938964844,0.0491390377283096,-6892.19287109375,304.1532897949219,0.4715830981731415,0.0897981598973274,0.4354571104049682,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421060919761658,0.5296449065208435,0.5296449065208435,1.0,1.0,-2.500539779663086,0.9486807584762572,1.5518591403961182,0.3775529861450195,0.0,0.0,0.7728372812271118,205.30422973632807,207.0,-7.6457133293151855,-29901.259765625,1763.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.670515775680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41216242313385,1.4121825695037842,-2.0153389414190315e-05,0.0,0.0006804882432334,0.0,0.0,360.2782592773437,0.0,0.0,0.0,0.8104296922683716,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614597737789154,-3363.1572265625,304.1653747558594,0.6549058556556702,0.2282724976539611,0.2121656835079193,293.4608764648437,297.1499938964844,293.1499938964844,0.2164873927831649,-4466.79345703125,304.1849670410156,0.7101746797561646,0.2886541783809662,0.2813684344291687,293.2403869628906,297.1499938964844,293.1499938964844,0.5476320385932922,-6854.9326171875,304.1590881347656,0.90274316072464,0.6143031120300293,0.4326525628566742,293.2702941894531,297.1499938964844,293.1499938964844,0.697068452835083,-11193.822265625,304.1599426269531,0.9676705002784728,0.7432360053062439,0.7064563035964966,293.1925964355469,297.1499938964844,293.1499938964844,0.0485053025186061,-6840.4228515625,304.1532592773437,0.4671738743782043,0.0888648033142089,0.4319291114807129,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415077805519104,0.5317215919494629,0.5317215919494629,1.0,1.0,-2.478479146957397,0.942118525505066,1.536360502243042,0.3758136630058288,0.0,0.0,0.7870575785636902,208.22547912597656,210.0,-10.022354125976562,-29612.53125,1744.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667948365211487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529905319213867,1.453011393547058,-2.0857818526565097e-05,0.0,0.0006767119630239,0.0,0.0,386.1470642089844,0.0,0.0,0.0,0.8291051983833313,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614597737789154,-3363.1572265625,304.1653747558594,0.6549058556556702,0.2282724976539611,0.2121656835079193,293.4608764648437,297.1499938964844,293.1499938964844,0.2164873927831649,-4466.79345703125,304.1849670410156,0.7101746797561646,0.2886541783809662,0.2813684344291687,293.2403869628906,297.1499938964844,293.1499938964844,0.5476320385932922,-6854.9326171875,304.1590881347656,0.90274316072464,0.6143031120300293,0.4326525628566742,293.2702941894531,297.1499938964844,293.1499938964844,0.697068452835083,-11193.822265625,304.1599426269531,0.9676705002784728,0.7432360053062439,0.7064563035964966,293.1925964355469,297.1499938964844,293.1499938964844,0.0485053025186061,-6840.4228515625,304.1532592773437,0.4671738743782043,0.0888648033142089,0.4319291114807129,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415077805519104,0.5317215919494629,0.5317215919494629,1.0,1.0,-2.478479146957397,0.942118525505066,1.536360502243042,0.3758136630058288,0.0,0.0,0.7870575785636902,208.22547912597656,210.0,-10.022354125976562,-29612.53125,1744.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667948365211487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529905319213867,1.453011393547058,-2.0857818526565097e-05,0.0,0.0006767119630239,0.0,0.0,386.1470642089844,0.0,0.0,0.0,0.8291051983833313,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584932506084442,-3313.78759765625,304.1651916503906,0.6493637561798096,0.2246633768081665,0.2090477049350738,293.4610595703125,297.1499938964844,293.1499938964844,0.2094282656908035,-4350.79052734375,304.1850891113281,0.701010525226593,0.2807389199733734,0.2740507125854492,293.2407531738281,297.1499938964844,293.1499938964844,0.5452748537063599,-6831.4873046875,304.1600036621094,0.8983622789382935,0.6119424104690552,0.4311297237873077,293.2705078125,297.1499938964844,293.1499938964844,0.6938768625259399,-11152.431640625,304.1619567871094,0.9629496932029724,0.7401446104049683,0.7037152647972107,293.1917724609375,297.1499938964844,293.1499938964844,0.0478463619947433,-6786.20166015625,304.1532592773437,0.4623754918575287,0.0879522562026977,0.4284917414188385,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409525036811829,0.5338084697723389,0.5338084697723389,1.0,1.0,-2.456688642501831,0.9356183409690856,1.52107036113739,0.3740792572498321,0.0,0.0,0.8010320663452148,211.1385498046875,213.0,-2.218156337738037,-29364.373046875,1726.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643511056900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947075843811035,1.4947291612625122,-2.1605650545097888e-05,0.0,0.0006742319092154,0.0,0.0,414.0433654785156,0.0,0.0,0.0,0.8482239246368408,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584932506084442,-3313.78759765625,304.1651916503906,0.6493637561798096,0.2246633768081665,0.2090477049350738,293.4610595703125,297.1499938964844,293.1499938964844,0.2094282656908035,-4350.79052734375,304.1850891113281,0.701010525226593,0.2807389199733734,0.2740507125854492,293.2407531738281,297.1499938964844,293.1499938964844,0.5452748537063599,-6831.4873046875,304.1600036621094,0.8983622789382935,0.6119424104690552,0.4311297237873077,293.2705078125,297.1499938964844,293.1499938964844,0.6938768625259399,-11152.431640625,304.1619567871094,0.9629496932029724,0.7401446104049683,0.7037152647972107,293.1917724609375,297.1499938964844,293.1499938964844,0.0478463619947433,-6786.20166015625,304.1532592773437,0.4623754918575287,0.0879522562026977,0.4284917414188385,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409525036811829,0.5338084697723389,0.5338084697723389,1.0,1.0,-2.456688642501831,0.9356183409690856,1.52107036113739,0.3740792572498321,0.0,0.0,0.8010320663452148,211.1385498046875,213.0,-2.218156337738037,-29364.373046875,1726.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643511056900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947075843811035,1.4947291612625122,-2.1605650545097888e-05,0.0,0.0006742319092154,0.0,0.0,414.0433654785156,0.0,0.0,0.0,0.8482239246368408,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570073515176773,-3288.931884765625,304.1651306152344,0.6466864347457886,0.2228946536779403,0.2075206488370895,293.4610900878906,297.1499938964844,293.1499938964844,0.2058759182691574,-4292.02880859375,304.1851806640625,0.6963933706283569,0.2767904698848724,0.2703997492790222,293.24090576171875,297.1499938964844,293.1499938964844,0.5439618229866028,-6818.384765625,304.1605529785156,0.8962081670761108,0.6107602715492249,0.4303670525550842,293.2705993652344,297.1499938964844,293.1499938964844,0.692104160785675,-11129.5068359375,304.1629943847656,0.9605725407600404,0.7386019825935364,0.702347993850708,293.1913757324219,297.1499938964844,293.1499938964844,0.0475076809525489,-6758.2021484375,304.1532897949219,0.4599237143993377,0.0875032693147659,0.4268053472042084,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.540691077709198,0.5348564386367798,0.5348564386367798,1.0,1.0,-2.445882797241211,0.9323874711990356,1.5134953260421753,0.373212456703186,0.0,0.0,0.8075585961341858,212.5948486328125,213.0,2.3489999771118164,-29248.505859375,1717.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.9274597167969,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.6587000489234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143074989318848,1.514329433441162,-2.1967744032735936e-05,0.0,0.0006684968248009,0.0,0.0,427.6873474121094,0.0,0.0,0.0,0.8572518229484558,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555713266134262,-3264.914306640625,304.1650085449219,0.6440684199333191,0.2211483865976333,0.20601387321949,293.46112060546875,297.1499938964844,293.1499938964844,0.2023777961730957,-4234.01318359375,304.18511962890625,0.6917674541473389,0.2728473842144012,0.2667537629604339,293.2410583496094,297.1499938964844,293.1499938964844,0.5427327156066895,-6806.2353515625,304.1608581542969,0.8940777778625488,0.6095781922340393,0.4296036064624786,293.2706604003906,297.1499938964844,293.1499938964844,0.6904288530349731,-11108.087890625,304.1636657714844,0.9581860303878784,0.7370627522468567,0.7009825706481934,293.1909484863281,297.1499938964844,293.1499938964844,0.0471838824450969,-6731.59912109375,304.1532897949219,0.4575228989124298,0.0870587602257728,0.4251387417316437,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404399633407593,0.535907506942749,0.535907506942749,1.0,1.0,-2.435132503509521,0.9291680455207824,1.5059643983840942,0.372345358133316,0.0,0.0,0.8141767382621765,214.05130004882807,216.0,0.1450103670358657,-29109.083984375,1708.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.25390625,36000.0,0.0,0.0,0.6574768424034119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532968521118164,1.53299081325531,-2.23167644435307e-05,0.0,0.000667255371809,0.0,0.0,440.97454833984375,0.0,0.0,0.0,0.8659043908119202,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527287065982818,-3217.203857421875,304.16473388671875,0.6389545798301697,0.2176539897918701,0.2030235230922699,293.4615173339844,297.1499938964844,293.1499938964844,0.1953852176666259,-4117.33154296875,304.1850891113281,0.6824591755867004,0.2648854553699493,0.2594241201877594,293.24139404296875,297.1499938964844,293.1499938964844,0.5402560830116272,-6781.75537109375,304.1614074707031,0.8898751139640808,0.6072078347206116,0.4280756115913391,293.2707214355469,297.1499938964844,293.1499938964844,0.6870483160018921,-11065.0009765625,304.1647644042969,0.953378677368164,0.7339902520179749,0.6982610821723938,293.1901550292969,297.1499938964844,293.1499938964844,0.0465456433594226,-6679.20166015625,304.1532592773437,0.4528631865978241,0.0861816853284835,0.4218644201755523,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399646162986755,0.538027822971344,0.538027822971344,1.0,1.0,-2.413695335388184,0.9227296710014344,1.490965723991394,0.3706023693084717,0.0,0.0,0.8276020884513855,216.97756958007807,219.0,3.114997625350952,-28867.279296875,1691.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556833982467651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706193447113037,1.570642352104187,-2.302764187334105e-05,0.0,0.0006654353346675,0.0,0.0,468.5933532714844,0.0,0.0,0.0,0.8833757638931274,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527287065982818,-3217.203857421875,304.16473388671875,0.6389545798301697,0.2176539897918701,0.2030235230922699,293.4615173339844,297.1499938964844,293.1499938964844,0.1953852176666259,-4117.33154296875,304.1850891113281,0.6824591755867004,0.2648854553699493,0.2594241201877594,293.24139404296875,297.1499938964844,293.1499938964844,0.5402560830116272,-6781.75537109375,304.1614074707031,0.8898751139640808,0.6072078347206116,0.4280756115913391,293.2707214355469,297.1499938964844,293.1499938964844,0.6870483160018921,-11065.0009765625,304.1647644042969,0.953378677368164,0.7339902520179749,0.6982610821723938,293.1901550292969,297.1499938964844,293.1499938964844,0.0465456433594226,-6679.20166015625,304.1532592773437,0.4528631865978241,0.0861816853284835,0.4218644201755523,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399646162986755,0.538027822971344,0.538027822971344,1.0,1.0,-2.413695335388184,0.9227296710014344,1.490965723991394,0.3706023693084717,0.0,0.0,0.8276020884513855,216.97756958007807,219.0,3.114997625350952,-28867.279296875,1691.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556833982467651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706193447113037,1.570642352104187,-2.302764187334105e-05,0.0,0.0006654353346675,0.0,0.0,468.5933532714844,0.0,0.0,0.0,0.8833757638931274,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497829407453537,-3167.35546875,304.16473388671875,0.6339515447616577,0.2141825258731842,0.2000368386507034,293.4622802734375,297.1499938964844,293.1499938964844,0.1882081031799316,-3996.354736328125,304.18536376953125,0.6730769276618958,0.2568413913249969,0.2519963979721069,293.24176025390625,297.1499938964844,293.1499938964844,0.537327229976654,-6752.53662109375,304.1624755859375,0.8857331871986389,0.6048184037208557,0.4265348315238952,293.2708435058594,297.1499938964844,293.1499938964844,0.6831014752388,-11014.419921875,304.1664428710937,0.9485187530517578,0.7309094071388245,0.695533812046051,293.1894226074219,297.1499938964844,293.1499938964844,0.0458669699728488,-6622.9853515625,304.1532897949219,0.4483735859394073,0.0853146389126777,0.4186451137065887,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395123362541199,0.5401774644851685,0.5401774644851685,1.0,1.0,-2.3921892642974854,0.9162330627441406,1.4759562015533447,0.3688181042671203,0.0,0.0,0.8389752507209778,219.9278564453125,222.0,12.301223754882812,-28649.33984375,1674.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496912240982056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037598848342896,1.6037836074829102,-2.3679092919337563e-05,0.0,0.0006593539728783,0.0,0.0,494.0804443359375,0.0,0.0,0.0,0.8987838625907898,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497829407453537,-3167.35546875,304.16473388671875,0.6339515447616577,0.2141825258731842,0.2000368386507034,293.4622802734375,297.1499938964844,293.1499938964844,0.1882081031799316,-3996.354736328125,304.18536376953125,0.6730769276618958,0.2568413913249969,0.2519963979721069,293.24176025390625,297.1499938964844,293.1499938964844,0.537327229976654,-6752.53662109375,304.1624755859375,0.8857331871986389,0.6048184037208557,0.4265348315238952,293.2708435058594,297.1499938964844,293.1499938964844,0.6831014752388,-11014.419921875,304.1664428710937,0.9485187530517578,0.7309094071388245,0.695533812046051,293.1894226074219,297.1499938964844,293.1499938964844,0.0458669699728488,-6622.9853515625,304.1532897949219,0.4483735859394073,0.0853146389126777,0.4186451137065887,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395123362541199,0.5401774644851685,0.5401774644851685,1.0,1.0,-2.3921892642974854,0.9162330627441406,1.4759562015533447,0.3688181042671203,0.0,0.0,0.8389752507209778,219.9278564453125,222.0,12.301223754882812,-28649.33984375,1674.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496912240982056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037598848342896,1.6037836074829102,-2.3679092919337563e-05,0.0,0.0006593539728783,0.0,0.0,494.0804443359375,0.0,0.0,0.0,0.8987838625907898,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469722241163253,-3119.7021484375,304.1644897460937,0.6291130781173706,0.2108042538166046,0.1971226185560226,293.4628601074219,297.1499938964844,293.1499938964844,0.1811567991971969,-3876.644775390625,304.185302734375,0.6637988686561584,0.2488102167844772,0.2445624470710754,293.2420654296875,297.1499938964844,293.1499938964844,0.5345569252967834,-6725.16845703125,304.16290283203125,0.8816882371902466,0.6024302840232849,0.4249899983406067,293.2708740234375,297.1499938964844,293.1499938964844,0.6793410181999207,-10966.8076171875,304.16717529296875,0.9436618685722352,0.7278399467468262,0.6928097605705261,293.188720703125,297.1499938964844,293.1499938964844,0.0452187061309814,-6569.63623046875,304.1532897949219,0.4440729916095733,0.0844582691788673,0.4154671132564544,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390860438346863,0.5423457622528076,0.5423457622528076,1.0,1.0,-2.370811462402344,0.9097498059272766,1.461061716079712,0.3670190274715423,0.0,0.0,0.8496100902557373,222.87274169921875,225.0,8.98878288269043,-28399.052734375,1657.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477893590927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632153034210205,1.6321773529052734,-2.424577542115003e-05,0.0,0.00065742386505,0.0,0.0,516.659423828125,0.0,0.0,0.0,0.9120962619781494,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469722241163253,-3119.7021484375,304.1644897460937,0.6291130781173706,0.2108042538166046,0.1971226185560226,293.4628601074219,297.1499938964844,293.1499938964844,0.1811567991971969,-3876.644775390625,304.185302734375,0.6637988686561584,0.2488102167844772,0.2445624470710754,293.2420654296875,297.1499938964844,293.1499938964844,0.5345569252967834,-6725.16845703125,304.16290283203125,0.8816882371902466,0.6024302840232849,0.4249899983406067,293.2708740234375,297.1499938964844,293.1499938964844,0.6793410181999207,-10966.8076171875,304.16717529296875,0.9436618685722352,0.7278399467468262,0.6928097605705261,293.188720703125,297.1499938964844,293.1499938964844,0.0452187061309814,-6569.63623046875,304.1532897949219,0.4440729916095733,0.0844582691788673,0.4154671132564544,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390860438346863,0.5423457622528076,0.5423457622528076,1.0,1.0,-2.370811462402344,0.9097498059272766,1.461061716079712,0.3670190274715423,0.0,0.0,0.8496100902557373,222.87274169921875,225.0,8.98878288269043,-28399.052734375,1657.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477893590927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632153034210205,1.6321773529052734,-2.424577542115003e-05,0.0,0.00065742386505,0.0,0.0,516.659423828125,0.0,0.0,0.0,0.9120962619781494,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441957354545593,-3072.33642578125,304.164306640625,0.6244149208068848,0.2075327634811401,0.1943017095327377,293.4631652832031,297.1499938964844,293.1499938964844,0.1741193234920501,-3756.03125,304.1852722167969,0.6547301411628723,0.2408190965652465,0.2371600121259689,293.2422790527344,297.1499938964844,293.1499938964844,0.5315564870834351,-6695.35693359375,304.16363525390625,0.8777546882629395,0.6000508666038513,0.4234513640403747,293.27081298828125,297.1499938964844,293.1499938964844,0.6752938628196716,-10915.3515625,304.168212890625,0.9388445019721984,0.7247902154922485,0.6901048421859741,293.18804931640625,297.1499938964844,293.1499938964844,0.0445532612502574,-6514.61376953125,304.1532897949219,0.4399762153625488,0.0836164653301239,0.4123456180095672,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386931300163269,0.544526994228363,0.544526994228363,1.0,1.0,-2.349682331085205,0.9033243656158448,1.44635808467865,0.3652247190475464,0.0,0.0,0.8586034774780273,225.80514526367188,228.0,15.030319213867188,-28184.375,1641.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462635397911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573522090911863,1.657377004623413,-2.476002373441588e-05,0.0,0.0006558753666467,0.0,0.0,537.352783203125,0.0,0.0,0.0,0.9238684177398682,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441957354545593,-3072.33642578125,304.164306640625,0.6244149208068848,0.2075327634811401,0.1943017095327377,293.4631652832031,297.1499938964844,293.1499938964844,0.1741193234920501,-3756.03125,304.1852722167969,0.6547301411628723,0.2408190965652465,0.2371600121259689,293.2422790527344,297.1499938964844,293.1499938964844,0.5315564870834351,-6695.35693359375,304.16363525390625,0.8777546882629395,0.6000508666038513,0.4234513640403747,293.27081298828125,297.1499938964844,293.1499938964844,0.6752938628196716,-10915.3515625,304.168212890625,0.9388445019721984,0.7247902154922485,0.6901048421859741,293.18804931640625,297.1499938964844,293.1499938964844,0.0445532612502574,-6514.61376953125,304.1532897949219,0.4399762153625488,0.0836164653301239,0.4123456180095672,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386931300163269,0.544526994228363,0.544526994228363,1.0,1.0,-2.349682331085205,0.9033243656158448,1.44635808467865,0.3652247190475464,0.0,0.0,0.8586034774780273,225.80514526367188,228.0,15.030319213867188,-28184.375,1641.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462635397911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573522090911863,1.657377004623413,-2.476002373441588e-05,0.0,0.0006558753666467,0.0,0.0,537.352783203125,0.0,0.0,0.0,0.9238684177398682,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428147405385971,-3048.65966796875,304.1642150878906,0.6220982074737549,0.2059367597103119,0.192926675081253,293.4632263183594,297.1499938964844,293.1499938964844,0.1706033647060394,-3695.324462890625,304.18524169921875,0.6502903699874878,0.2368404865264892,0.2334735244512558,293.2424011230469,297.1499938964844,293.1499938964844,0.5299403071403503,-6679.23828125,304.1640930175781,0.8758257627487183,0.5988612174987793,0.4226821660995483,293.2707824707031,297.1499938964844,293.1499938964844,0.6731253862380981,-10887.7021484375,304.1688537597656,0.9364525079727172,0.723268449306488,0.688755452632904,293.18768310546875,297.1499938964844,293.1499938964844,0.0442120730876922,-6486.27880859375,304.1533203125,0.4380037784576416,0.0832014605402946,0.4108093976974487,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385101437568665,0.5456222891807556,0.5456222891807556,1.0,1.0,-2.3392117023468018,0.9001336097717285,1.4390780925750732,0.3643296360969543,0.0,0.0,0.8620855212211609,227.26873779296875,228.0,18.95151901245117,-28084.169921875,1633.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.640773594379425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667611002922058,1.6676360368728638,-2.4975142878247425e-05,0.0,0.0006503037875518,0.0,0.0,545.9971923828125,0.0,0.0,0.0,0.9286649823188782,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414867639541626,-3025.896484375,304.1640319824219,0.619789719581604,0.2043661475181579,0.1915743499994278,293.4632263183594,297.1499938964844,293.1499938964844,0.1671489924192428,-3635.477783203125,304.18511962890625,0.6459170579910278,0.2328738570213318,0.229797288775444,293.24249267578125,297.1499938964844,293.1499938964844,0.5284206867218018,-6664.2001953125,304.1642761230469,0.873921275138855,0.5976730585098267,0.4219130277633667,293.2707214355469,297.1499938964844,293.1499938964844,0.6710749864578247,-10861.783203125,304.16912841796875,0.9340741038322448,0.7217503190040588,0.6874080300331116,293.1873474121094,297.1499938964844,293.1499938964844,0.0438864715397357,-6459.392578125,304.1532897949219,0.4360811412334442,0.0827904418110847,0.4092900454998016,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383363366127014,0.546720564365387,0.546720564365387,1.0,1.0,-2.328803300857544,0.8969573378562927,1.431845784187317,0.3634358048439026,0.0,0.0,0.8653179407119751,228.73126220703125,231.0,15.836125373840332,-27958.6875,1625.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.92919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35796.625,36000.0,0.0,0.0,0.6395476460456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.676300287246704,1.676325440406799,-2.515898086130619e-05,0.0,0.0006490595405921,0.0,0.0,553.405029296875,0.0,0.0,0.0,0.9327574372291564,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389434486627578,-2982.225830078125,304.1636047363281,0.6151573657989502,0.2013018429279327,0.188938170671463,293.4630432128906,297.1499938964844,293.1499938964844,0.1603708267211914,-3517.313232421875,304.1847229003906,0.6373627185821533,0.2249790430068969,0.2224789261817932,293.2425842285156,297.1499938964844,293.1499938964844,0.5255365967750549,-6635.7587890625,304.1643371582031,0.8701912760734558,0.5953108072280884,0.4203825294971466,293.2704772949219,297.1499938964844,293.1499938964844,0.667168915271759,-10812.6162109375,304.1692810058594,0.929377257823944,0.7187375426292419,0.6847317218780518,293.1866760253906,297.1499938964844,293.1499938964844,0.043262593448162,-6408.07861328125,304.1532592773437,0.432384729385376,0.0819809436798095,0.4063038825988769,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380182862281799,0.5489245653152466,0.5489245653152466,1.0,1.0,-2.3082046508789062,0.8906604647636414,1.4175440073013306,0.361657053232193,0.0,0.0,0.8715198636054993,231.6517791748047,234.0,14.493998527526855,-27736.39453125,1609.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372851729393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924344301223757,1.6924598217010498,-2.5495181034784764e-05,0.0,0.000646763422992,0.0,0.0,567.2308959960938,0.0,0.0,0.0,0.9403508305549622,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389434486627578,-2982.225830078125,304.1636047363281,0.6151573657989502,0.2013018429279327,0.188938170671463,293.4630432128906,297.1499938964844,293.1499938964844,0.1603708267211914,-3517.313232421875,304.1847229003906,0.6373627185821533,0.2249790430068969,0.2224789261817932,293.2425842285156,297.1499938964844,293.1499938964844,0.5255365967750549,-6635.7587890625,304.1643371582031,0.8701912760734558,0.5953108072280884,0.4203825294971466,293.2704772949219,297.1499938964844,293.1499938964844,0.667168915271759,-10812.6162109375,304.1692810058594,0.929377257823944,0.7187375426292419,0.6847317218780518,293.1866760253906,297.1499938964844,293.1499938964844,0.043262593448162,-6408.07861328125,304.1532592773437,0.432384729385376,0.0819809436798095,0.4063038825988769,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380182862281799,0.5489245653152466,0.5489245653152466,1.0,1.0,-2.3082046508789062,0.8906604647636414,1.4175440073013306,0.361657053232193,0.0,0.0,0.8715198636054993,231.6517791748047,234.0,14.493998527526855,-27736.39453125,1609.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372851729393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924344301223757,1.6924598217010498,-2.5495181034784764e-05,0.0,0.000646763422992,0.0,0.0,567.2308959960938,0.0,0.0,0.0,0.9403508305549622,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364193856716156,-2938.587890625,304.16326904296875,0.6104239821434021,0.1983377039432525,0.1863915026187896,293.46258544921875,297.1499938964844,293.1499938964844,0.1536194682121276,-3398.378662109375,304.18438720703125,0.6289849877357483,0.2171362787485122,0.2152072191238403,293.2426452636719,297.1499938964844,293.1499938964844,0.5223789215087891,-6604.36572265625,304.1648254394531,0.8665574193000793,0.5929539799690247,0.4188575148582458,293.2702331542969,297.1499938964844,293.1499938964844,0.6629288792610168,-10758.826171875,304.169921875,0.9247687458992004,0.7157392501831055,0.6820721626281738,293.1860046386719,297.1499938964844,293.1499938964844,0.0426193326711654,-6354.8095703125,304.1532287597656,0.4288786053657532,0.081187792122364,0.4033887386322021,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377399921417236,0.5511395931243896,0.5511395931243896,1.0,1.0,-2.287881851196289,0.8844332098960876,1.4034487009048462,0.3598898351192474,0.0,0.0,0.8752654790878296,234.5711212158203,237.0,19.74546813964844,-27535.544921875,1594.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303329467773438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040637731552124,1.7040895223617554,-2.5747767722350545e-05,0.0,0.0006397078395821,0.0,0.0,577.4754028320312,0.0,0.0,0.0,0.9457865357398988,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364193856716156,-2938.587890625,304.16326904296875,0.6104239821434021,0.1983377039432525,0.1863915026187896,293.46258544921875,297.1499938964844,293.1499938964844,0.1536194682121276,-3398.378662109375,304.18438720703125,0.6289849877357483,0.2171362787485122,0.2152072191238403,293.2426452636719,297.1499938964844,293.1499938964844,0.5223789215087891,-6604.36572265625,304.1648254394531,0.8665574193000793,0.5929539799690247,0.4188575148582458,293.2702331542969,297.1499938964844,293.1499938964844,0.6629288792610168,-10758.826171875,304.169921875,0.9247687458992004,0.7157392501831055,0.6820721626281738,293.1860046386719,297.1499938964844,293.1499938964844,0.0426193326711654,-6354.8095703125,304.1532287597656,0.4288786053657532,0.081187792122364,0.4033887386322021,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377399921417236,0.5511395931243896,0.5511395931243896,1.0,1.0,-2.287881851196289,0.8844332098960876,1.4034487009048462,0.3598898351192474,0.0,0.0,0.8752654790878296,234.5711212158203,237.0,19.74546813964844,-27535.544921875,1594.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303329467773438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040637731552124,1.7040895223617554,-2.5747767722350545e-05,0.0,0.0006397078395821,0.0,0.0,577.4754028320312,0.0,0.0,0.0,0.9457865357398988,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340735107660293,-2898.01416015625,304.1627502441406,0.6056478023529053,0.1954722702503204,0.1839324682950973,293.4619445800781,297.1499938964844,293.1499938964844,0.1470812261104583,-3282.26904296875,304.1838073730469,0.620562732219696,0.2093485444784164,0.2079845666885376,293.2426452636719,297.1499938964844,293.1499938964844,0.5195385813713074,-6576.4267578125,304.1645812988281,0.8630147576332092,0.5906069278717041,0.4173363447189331,293.2698974609375,297.1499938964844,293.1499938964844,0.6590840220451355,-10710.619140625,304.1696472167969,0.9202672243118286,0.7127602100372314,0.679425835609436,293.1853332519531,297.1499938964844,293.1499938964844,0.0420273430645465,-6306.22705078125,304.15313720703125,0.4255518317222595,0.080410212278366,0.4005412459373474,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375004410743713,0.5533658266067505,0.5533658266067505,1.0,1.0,-2.2678256034851074,0.8782724738121033,1.3895530700683594,0.3581328988075256,0.0,0.0,0.878237783908844,237.490966796875,240.0,11.807056427001951,-27295.03515625,1580.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271375417709351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115883827209473,1.7116142511367798,-2.591126212792005e-05,0.0,0.0006364648579619,0.0,0.0,584.1600341796875,0.0,0.0,0.0,0.9493644833564758,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340735107660293,-2898.01416015625,304.1627502441406,0.6056478023529053,0.1954722702503204,0.1839324682950973,293.4619445800781,297.1499938964844,293.1499938964844,0.1470812261104583,-3282.26904296875,304.1838073730469,0.620562732219696,0.2093485444784164,0.2079845666885376,293.2426452636719,297.1499938964844,293.1499938964844,0.5195385813713074,-6576.4267578125,304.1645812988281,0.8630147576332092,0.5906069278717041,0.4173363447189331,293.2698974609375,297.1499938964844,293.1499938964844,0.6590840220451355,-10710.619140625,304.1696472167969,0.9202672243118286,0.7127602100372314,0.679425835609436,293.1853332519531,297.1499938964844,293.1499938964844,0.0420273430645465,-6306.22705078125,304.15313720703125,0.4255518317222595,0.080410212278366,0.4005412459373474,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375004410743713,0.5533658266067505,0.5533658266067505,1.0,1.0,-2.2678256034851074,0.8782724738121033,1.3895530700683594,0.3581328988075256,0.0,0.0,0.878237783908844,237.490966796875,240.0,11.807056427001951,-27295.03515625,1580.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271375417709351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115883827209473,1.7116142511367798,-2.591126212792005e-05,0.0,0.0006364648579619,0.0,0.0,584.1600341796875,0.0,0.0,0.0,0.9493644833564758,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318047940731048,-2858.589599609375,304.16229248046875,0.6009105443954468,0.1927057951688766,0.1815619021654129,293.46112060546875,297.1499938964844,293.1499938964844,0.1406422108411789,-3166.764404296875,304.18328857421875,0.6116412878036499,0.2016153633594513,0.2008119821548462,293.2425842285156,297.1499938964844,293.1499938964844,0.5166691541671753,-6548.0693359375,304.1645202636719,0.859566330909729,0.588273823261261,0.415825605392456,293.2694702148437,297.1499938964844,293.1499938964844,0.6552138924598694,-10661.8671875,304.1695556640625,0.9159034490585328,0.7098062038421631,0.6768041849136353,293.1846923828125,297.1499938964844,293.1499938964844,0.0414420664310455,-6258.10400390625,304.153076171875,0.4223956763744354,0.0796482414007186,0.3977612555027008,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373004674911499,0.5556026697158813,0.5556026697158813,1.0,1.0,-2.2480592727661133,0.8721886277198792,1.375870704650879,0.3563919365406036,0.0,0.0,0.8801683783531189,240.4105224609375,243.0,13.13572883605957,-27082.708984375,1566.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240937113761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717662334442139,1.7176883220672607,-2.604360270197504e-05,0.0,0.0006333757773973,0.0,0.0,589.5933837890625,0.0,0.0,0.0,0.9521932005882264,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318047940731048,-2858.589599609375,304.16229248046875,0.6009105443954468,0.1927057951688766,0.1815619021654129,293.46112060546875,297.1499938964844,293.1499938964844,0.1406422108411789,-3166.764404296875,304.18328857421875,0.6116412878036499,0.2016153633594513,0.2008119821548462,293.2425842285156,297.1499938964844,293.1499938964844,0.5166691541671753,-6548.0693359375,304.1645202636719,0.859566330909729,0.588273823261261,0.415825605392456,293.2694702148437,297.1499938964844,293.1499938964844,0.6552138924598694,-10661.8671875,304.1695556640625,0.9159034490585328,0.7098062038421631,0.6768041849136353,293.1846923828125,297.1499938964844,293.1499938964844,0.0414420664310455,-6258.10400390625,304.153076171875,0.4223956763744354,0.0796482414007186,0.3977612555027008,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373004674911499,0.5556026697158813,0.5556026697158813,1.0,1.0,-2.2480592727661133,0.8721886277198792,1.375870704650879,0.3563919365406036,0.0,0.0,0.8801683783531189,240.4105224609375,243.0,13.13572883605957,-27082.708984375,1566.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240937113761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717662334442139,1.7176883220672607,-2.604360270197504e-05,0.0,0.0006333757773973,0.0,0.0,589.5933837890625,0.0,0.0,0.0,0.9521932005882264,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306862086057663,-2839.064697265625,304.1620788574219,0.5985590219497681,0.1913591474294662,0.1804094016551971,293.46063232421875,297.1499938964844,293.1499938964844,0.137447103857994,-3108.986572265625,304.1830444335937,0.6068525314331055,0.1977694034576416,0.1972444206476211,293.2425231933594,297.1499938964844,293.1499938964844,0.5151689052581787,-6533.166015625,304.16461181640625,0.8578736782073975,0.5871086120605469,0.4150715470314026,293.269287109375,297.1499938964844,293.1499938964844,0.6532009840011597,-10636.375,304.169677734375,0.9137771129608154,0.7083334922790527,0.6754981279373169,293.1843566894531,297.1499938964844,293.1499938964844,0.0411462448537349,-6233.6796875,304.1530456542969,0.4208770096302032,0.0792728289961814,0.3963960111141205,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372148752212524,0.5567257404327393,0.5567257404327393,1.0,1.0,-2.2382752895355225,0.8691721558570862,1.3691030740737915,0.3555264472961426,0.0,0.0,0.8803861737251282,241.8716278076172,243.0,15.12113094329834,-26981.95703125,1559.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.6209971904754639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192717790603638,1.7192978858947754,-2.608209797472228e-05,0.0,0.0006302332039922,0.0,0.0,591.0912475585938,0.0,0.0,0.0,0.9429329633712769,4.0,0.0,1.0
