time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297153830528259,-2822.304931640625,304.1616516113281,0.5962198376655579,0.1900364011526107,0.1792777329683303,293.4601135253906,297.1499938964844,293.1499938964844,0.13441202044487,-3054.067626953125,304.1825561523437,0.6019401550292969,0.193937674164772,0.1936891376972198,293.2424621582031,297.1499938964844,293.1499938964844,0.514155924320221,-6523.54443359375,304.1637878417969,0.8562020659446716,0.585949182510376,0.4143187999725342,293.26904296875,297.1499938964844,293.1499938964844,0.6517914533615112,-10619.326171875,304.16864013671875,0.9116926193237304,0.7068696618080139,0.6741958260536194,293.1840515136719,297.1499938964844,293.1499938964844,0.0409106761217117,-6214.90673828125,304.1529235839844,0.4193955063819885,0.0789009407162666,0.3950459361076355,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371382832527161,0.5578516125679016,0.5578516125679016,1.0,1.0,-2.22855544090271,0.8661718964576721,1.362383484840393,0.3546636402606964,0.0,0.0,0.8819361329078674,243.3332061767578,246.0,0.5990657806396484,-26829.861328125,1552.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.27734375,35280.0,0.0,0.0,0.6192376613616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072242498397827,1.7072499990463257,-2.5702916900627315e-05,0.0,0.0006284475093707,0.0,0.0,578.5210571289062,0.0,0.0,0.0,0.9460271000862122,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276144981384277,-2785.49609375,304.1612854003906,0.5915892124176025,0.1874629110097885,0.1770795434713363,293.4589233398437,297.1499938964844,293.1499938964844,0.1281948685646057,-2940.249755859375,304.1820678710937,0.5917672514915466,0.1863191127777099,0.1866196095943451,293.2423095703125,297.1499938964844,293.1499938964844,0.5113039016723633,-6495.15185546875,304.1639709472656,0.8529267311096191,0.5836378335952759,0.4128236770629883,293.2685241699219,297.1499938964844,293.1499938964844,0.6479669809341431,-10570.7763671875,304.1688537597656,0.9076703786849976,0.7039570808410645,0.6716141104698181,293.18341064453125,297.1499938964844,293.1499938964844,0.0403467863798141,-6168.4462890625,304.15289306640625,0.4165392816066742,0.0781679600477218,0.3923927247524261,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370136499404907,0.5601117014884949,0.5601117014884949,1.0,1.0,-2.2093396186828613,0.8602333068847656,1.3491063117980957,0.3529538214206695,0.0,0.0,0.882561445236206,246.256088256836,249.0,12.248908042907717,-26642.26953125,1539.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157479882240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082903385162354,1.7083159685134888,-2.5700208425405435e-05,0.0,0.0006249059224501,0.0,0.0,579.0662841796875,0.0,0.0,0.0,0.9463378190994264,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276144981384277,-2785.49609375,304.1612854003906,0.5915892124176025,0.1874629110097885,0.1770795434713363,293.4589233398437,297.1499938964844,293.1499938964844,0.1281948685646057,-2940.249755859375,304.1820678710937,0.5917672514915466,0.1863191127777099,0.1866196095943451,293.2423095703125,297.1499938964844,293.1499938964844,0.5113039016723633,-6495.15185546875,304.1639709472656,0.8529267311096191,0.5836378335952759,0.4128236770629883,293.2685241699219,297.1499938964844,293.1499938964844,0.6479669809341431,-10570.7763671875,304.1688537597656,0.9076703786849976,0.7039570808410645,0.6716141104698181,293.18341064453125,297.1499938964844,293.1499938964844,0.0403467863798141,-6168.4462890625,304.15289306640625,0.4165392816066742,0.0781679600477218,0.3923927247524261,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370136499404907,0.5601117014884949,0.5601117014884949,1.0,1.0,-2.2093396186828613,0.8602333068847656,1.3491063117980957,0.3529538214206695,0.0,0.0,0.882561445236206,246.256088256836,249.0,12.248908042907717,-26642.26953125,1539.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157479882240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082903385162354,1.7083159685134888,-2.5700208425405435e-05,0.0,0.0006249059224501,0.0,0.0,579.0662841796875,0.0,0.0,0.0,0.9463378190994264,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255330294370651,-2748.7880859375,304.1609802246094,0.5870240926742554,0.1849835366010666,0.1749654859304428,293.4576110839844,297.1499938964844,293.1499938964844,0.1220351532101631,-2826.181396484375,304.181640625,0.5811610221862793,0.1787629574537277,0.1796064674854278,293.2422180175781,297.1499938964844,293.1499938964844,0.508180558681488,-6463.853515625,304.1645202636719,0.8497211933135986,0.5813198089599609,0.411323994398117,293.2680969238281,297.1499938964844,293.1499938964844,0.6438115239143372,-10517.662109375,304.16949462890625,0.9038442969322203,0.7010419964790344,0.6690306067466736,293.1827697753906,297.1499938964844,293.1499938964844,0.0397647656500339,-6120.10546875,304.15289306640625,0.4138078391551971,0.0774479210376739,0.3897981941699981,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369235873222351,0.5623865723609924,0.5623865723609924,1.0,1.0,-2.1903560161590576,0.8543526530265808,1.336003303527832,0.3512552678585052,0.0,0.0,0.8804367780685425,249.18533325195312,237.0,19.61903953552246,-26456.87109375,1526.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.612295925617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058169841766355,1.7058426141738892,-2.5657087462604977e-05,0.0,0.000621402519755,0.0,0.0,577.037841796875,0.0,0.0,0.0,0.930105209350586,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255330294370651,-2748.7880859375,304.1609802246094,0.5870240926742554,0.1849835366010666,0.1749654859304428,293.4576110839844,297.1499938964844,293.1499938964844,0.1220351532101631,-2826.181396484375,304.181640625,0.5811610221862793,0.1787629574537277,0.1796064674854278,293.2422180175781,297.1499938964844,293.1499938964844,0.508180558681488,-6463.853515625,304.1645202636719,0.8497211933135986,0.5813198089599609,0.411323994398117,293.2680969238281,297.1499938964844,293.1499938964844,0.6438115239143372,-10517.662109375,304.16949462890625,0.9038442969322203,0.7010419964790344,0.6690306067466736,293.1827697753906,297.1499938964844,293.1499938964844,0.0397647656500339,-6120.10546875,304.15289306640625,0.4138078391551971,0.0774479210376739,0.3897981941699981,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369235873222351,0.5623865723609924,0.5623865723609924,1.0,1.0,-2.1903560161590576,0.8543526530265808,1.336003303527832,0.3512552678585052,0.0,0.0,0.8804367780685425,249.18533325195312,237.0,19.61903953552246,-26456.87109375,1526.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.612295925617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058169841766355,1.7058426141738892,-2.5657087462604977e-05,0.0,0.000621402519755,0.0,0.0,577.037841796875,0.0,0.0,0.0,0.930105209350586,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235431879758834,-2713.82666015625,304.1606750488281,0.585516095161438,0.1826599836349487,0.1727368086576461,293.45587158203125,297.1499938964844,293.1499938964844,0.1159950643777847,-2713.38037109375,304.1811828613281,0.5731725692749023,0.1713203340768814,0.1724363416433334,293.2417907714844,297.1499938964844,293.1499938964844,0.5055618286132812,-6437.99609375,304.1641540527344,0.850327730178833,0.5790675282478333,0.4096724987030029,293.2673645019531,297.1499938964844,293.1499938964844,0.6403326392173767,-10473.896484375,304.1689147949219,0.9044986963272096,0.698198139667511,0.6662468910217285,293.18194580078125,297.1499938964844,293.1499938964844,0.0390805564820766,-6064.39501953125,304.153076171875,0.4132631123065948,0.0767873227596283,0.3862267136573791,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323490500450134,0.5647517442703247,0.5647517442703247,1.0,1.0,-2.169451951980591,0.847652018070221,1.3217999935150146,0.3491937518119812,0.0,0.0,0.8799068331718445,245.895248413086,225.0,11.982583999633787,-26200.197265625,1488.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.608513355255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680275797843933,1.6803007125854492,-2.490714541636408e-05,0.0,0.0006175637245178,0.0,0.0,551.6962890625,0.0,0.0,0.0,0.9309744834899902,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235431879758834,-2713.82666015625,304.1606750488281,0.585516095161438,0.1826599836349487,0.1727368086576461,293.45587158203125,297.1499938964844,293.1499938964844,0.1159950643777847,-2713.38037109375,304.1811828613281,0.5731725692749023,0.1713203340768814,0.1724363416433334,293.2417907714844,297.1499938964844,293.1499938964844,0.5055618286132812,-6437.99609375,304.1641540527344,0.850327730178833,0.5790675282478333,0.4096724987030029,293.2673645019531,297.1499938964844,293.1499938964844,0.6403326392173767,-10473.896484375,304.1689147949219,0.9044986963272096,0.698198139667511,0.6662468910217285,293.18194580078125,297.1499938964844,293.1499938964844,0.0390805564820766,-6064.39501953125,304.153076171875,0.4132631123065948,0.0767873227596283,0.3862267136573791,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323490500450134,0.5647517442703247,0.5647517442703247,1.0,1.0,-2.169451951980591,0.847652018070221,1.3217999935150146,0.3491937518119812,0.0,0.0,0.8799068331718445,245.895248413086,225.0,11.982583999633787,-26200.197265625,1488.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.608513355255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680275797843933,1.6803007125854492,-2.490714541636408e-05,0.0,0.0006175637245178,0.0,0.0,551.6962890625,0.0,0.0,0.0,0.9309744834899902,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.121334969997406,-2674.4208984375,304.1607971191406,0.5861181020736694,0.1805398911237716,0.1705466210842132,293.4535522460937,297.1499938964844,293.1499938964844,0.1097862124443054,-2595.629150390625,304.18115234375,0.5668751001358032,0.1640405803918838,0.1652631312608719,293.2410888671875,297.1499938964844,293.1499938964844,0.5018121600151062,-6399.90234375,304.1656799316406,0.8534168004989624,0.5768864154815674,0.4079647958278656,293.2663879394531,297.1499938964844,293.1499938964844,0.6354700922966003,-10410.7919921875,304.17071533203125,0.9080926179885864,0.6954193115234375,0.6633836627006531,293.1806945800781,297.1499938964844,293.1499938964844,0.0382266603410244,-5993.1748046875,304.1534729003906,0.4142604172229767,0.0762325525283813,0.3823965191841125,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255153775215149,0.5671643614768982,0.5671643614768982,1.0,1.0,-2.148115634918213,0.8407499194145203,1.3073657751083374,0.3470116257667541,0.0,0.0,0.874107837677002,238.7766571044922,213.0,27.59726333618164,-26010.1796875,1436.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045747399330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700416803359983,1.6700663566589355,-2.4701086658751592e-05,0.0,0.0006135665462352,0.0,0.0,543.136474609375,0.0,0.0,0.0,0.925979495048523,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.121334969997406,-2674.4208984375,304.1607971191406,0.5861181020736694,0.1805398911237716,0.1705466210842132,293.4535522460937,297.1499938964844,293.1499938964844,0.1097862124443054,-2595.629150390625,304.18115234375,0.5668751001358032,0.1640405803918838,0.1652631312608719,293.2410888671875,297.1499938964844,293.1499938964844,0.5018121600151062,-6399.90234375,304.1656799316406,0.8534168004989624,0.5768864154815674,0.4079647958278656,293.2663879394531,297.1499938964844,293.1499938964844,0.6354700922966003,-10410.7919921875,304.17071533203125,0.9080926179885864,0.6954193115234375,0.6633836627006531,293.1806945800781,297.1499938964844,293.1499938964844,0.0382266603410244,-5993.1748046875,304.1534729003906,0.4142604172229767,0.0762325525283813,0.3823965191841125,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255153775215149,0.5671643614768982,0.5671643614768982,1.0,1.0,-2.148115634918213,0.8407499194145203,1.3073657751083374,0.3470116257667541,0.0,0.0,0.874107837677002,238.7766571044922,213.0,27.59726333618164,-26010.1796875,1436.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045747399330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700416803359983,1.6700663566589355,-2.4701086658751592e-05,0.0,0.0006135665462352,0.0,0.0,543.136474609375,0.0,0.0,0.0,0.925979495048523,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202629953622818,-2655.242919921875,304.1607666015625,0.5869578123092651,0.1795482784509658,0.1694835871458053,293.4521789550781,297.1499938964844,293.1499938964844,0.106735423207283,-2537.263916015625,304.1810302734375,0.5641165375709534,0.1604612469673156,0.1617006808519363,293.2406311035156,297.1499938964844,293.1499938964844,0.4999127686023712,-6380.6591796875,304.1662902832031,0.8555871844291687,0.5758203864097595,0.4071029126644134,293.2658386230469,297.1499938964844,293.1499938964844,0.6330055594444275,-10378.9111328125,304.1714172363281,0.9106817245483398,0.6940535306930542,0.6619393825531006,293.179931640625,297.1499938964844,293.1499938964844,0.0378027409315109,-5957.77734375,304.15362548828125,0.4151753187179565,0.0759913027286529,0.3804929256439209,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215579867362976,0.5683813095092773,0.5683813095092773,1.0,1.0,-2.137503862380981,0.837310254573822,1.3001936674118042,0.3459207415580749,0.0,0.0,0.8699569702148438,234.3827209472656,213.0,30.3974666595459,-25909.228515625,1408.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.65234375,33120.0,0.0,0.0,0.6025345921516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623833179473877,1.6624078750610352,-2.4554117771913297e-05,0.0,0.0006114959833212,0.0,0.0,536.8898315429688,0.0,0.0,0.0,0.907325267791748,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193927079439163,-2639.944580078125,304.160400390625,0.5880821347236633,0.1785987019538879,0.1684448421001434,293.4507141113281,297.1499938964844,293.1499938964844,0.1038789078593254,-2482.610107421875,304.1805725097656,0.5615459680557251,0.1569210141897201,0.1581600308418274,293.2401123046875,297.1499938964844,293.1499938964844,0.4987332820892334,-6369.3046875,304.1654357910156,0.8580960631370544,0.5747775435447693,0.406242698431015,293.26519775390625,297.1499938964844,293.1499938964844,0.6314284801483154,-10359.5966796875,304.1703796386719,0.9137198328971864,0.6927133798599243,0.6604980826377869,293.1791076660156,297.1499938964844,293.1499938964844,0.0374675318598747,-5930.76318359375,304.153564453125,0.4163236021995544,0.0757712200284004,0.3786180317401886,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173488855361938,0.5696022510528564,0.5696022510528564,1.0,1.0,-2.1269876956939697,0.8339004516601562,1.293087124824524,0.3448397517204284,0.0,0.0,0.8676553964614868,229.61431884765625,201.0,8.711605072021484,-25737.8671875,1378.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.6003119945526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338820457458496,1.6339058876037598,-2.3792612410034053e-05,0.0,0.0006092403782531,0.0,0.0,510.830322265625,0.0,0.0,0.0,0.9069797396659852,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174439042806625,-2605.02978515625,304.1601867675781,0.5910462737083435,0.1768139451742172,0.1664451658725738,293.447509765625,297.1499938964844,293.1499938964844,0.0980410873889923,-2369.376708984375,304.1801147460937,0.5568362474441528,0.1499537080526352,0.1511560231447219,293.2388916015625,297.1499938964844,293.1499938964844,0.4952729642391205,-6334.384765625,304.1661071777344,0.8639964461326599,0.5727406740188599,0.4045425951480865,293.2637634277344,297.1499938964844,293.1499938964844,0.6269245743751526,-10301.5859375,304.1711120605469,0.9209756851196288,0.6900885105133057,0.6576507091522217,293.1773681640625,297.1499938964844,293.1499938964844,0.0366891734302043,-5865.94140625,304.1536865234375,0.4192530810832977,0.0753864869475364,0.3749849200248718,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083845853805542,0.5720517039299011,0.5720517039299011,1.0,1.0,-2.1063485145568848,0.8272133469581604,1.2791351079940796,0.3427288830280304,0.0,0.0,0.8592613339424133,219.30731201171875,189.0,22.172229766845703,-25548.015625,1317.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956377387046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141096353530884,1.6141330003738403,-2.3366701498162e-05,0.0,0.000604496570304,0.0,0.0,494.651123046875,0.0,0.0,0.0,0.8973619341850281,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174439042806625,-2605.02978515625,304.1601867675781,0.5910462737083435,0.1768139451742172,0.1664451658725738,293.447509765625,297.1499938964844,293.1499938964844,0.0980410873889923,-2369.376708984375,304.1801147460937,0.5568362474441528,0.1499537080526352,0.1511560231447219,293.2388916015625,297.1499938964844,293.1499938964844,0.4952729642391205,-6334.384765625,304.1661071777344,0.8639964461326599,0.5727406740188599,0.4045425951480865,293.2637634277344,297.1499938964844,293.1499938964844,0.6269245743751526,-10301.5859375,304.1711120605469,0.9209756851196288,0.6900885105133057,0.6576507091522217,293.1773681640625,297.1499938964844,293.1499938964844,0.0366891734302043,-5865.94140625,304.1536865234375,0.4192530810832977,0.0753864869475364,0.3749849200248718,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083845853805542,0.5720517039299011,0.5720517039299011,1.0,1.0,-2.1063485145568848,0.8272133469581604,1.2791351079940796,0.3427288830280304,0.0,0.0,0.8592613339424133,219.30731201171875,189.0,22.172229766845703,-25548.015625,1317.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956377387046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141096353530884,1.6141330003738403,-2.3366701498162e-05,0.0,0.000604496570304,0.0,0.0,494.651123046875,0.0,0.0,0.0,0.8973619341850281,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.115580253303051,-2571.509033203125,304.1598815917969,0.5948008894920349,0.1751670092344284,0.1645482629537582,293.4439697265625,297.1499938964844,293.1499938964844,0.0923495441675186,-2257.95361328125,304.1795654296875,0.5525484085083008,0.1431329250335693,0.1442649811506271,293.2376403808594,297.1499938964844,293.1499938964844,0.4917519986629486,-6298.87890625,304.1665954589844,0.8709119558334351,0.5707394480705261,0.4028500020503998,293.2622985839844,297.1499938964844,293.1499938964844,0.6223418116569519,-10242.623046875,304.17169189453125,0.9295191764831544,0.6875021457672119,0.6548162698745728,293.1755676269531,297.1499938964844,293.1499938964844,0.0359392538666725,-5803.20947265625,304.1536865234375,0.422969788312912,0.0750618577003479,0.3715189099311828,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989133179187774,0.5745121240615845,0.5745121240615845,1.0,1.0,-2.0861940383911133,0.8206870555877686,1.2655068635940552,0.3406800925731659,0.0,0.0,0.8478948473930359,208.3758850097656,177.0,24.226791381835938,-25340.880859375,1256.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907346606254578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893675088882446,1.5893903970718384,-2.2895479560247622e-05,0.0,0.0005995205719955,0.0,0.0,475.7034912109375,0.0,0.0,0.0,0.87066251039505,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.115580253303051,-2571.509033203125,304.1598815917969,0.5948008894920349,0.1751670092344284,0.1645482629537582,293.4439697265625,297.1499938964844,293.1499938964844,0.0923495441675186,-2257.95361328125,304.1795654296875,0.5525484085083008,0.1431329250335693,0.1442649811506271,293.2376403808594,297.1499938964844,293.1499938964844,0.4917519986629486,-6298.87890625,304.1665954589844,0.8709119558334351,0.5707394480705261,0.4028500020503998,293.2622985839844,297.1499938964844,293.1499938964844,0.6223418116569519,-10242.623046875,304.17169189453125,0.9295191764831544,0.6875021457672119,0.6548162698745728,293.1755676269531,297.1499938964844,293.1499938964844,0.0359392538666725,-5803.20947265625,304.1536865234375,0.422969788312912,0.0750618577003479,0.3715189099311828,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989133179187774,0.5745121240615845,0.5745121240615845,1.0,1.0,-2.0861940383911133,0.8206870555877686,1.2655068635940552,0.3406800925731659,0.0,0.0,0.8478948473930359,208.3758850097656,177.0,24.226791381835938,-25340.880859375,1256.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907346606254578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893675088882446,1.5893903970718384,-2.2895479560247622e-05,0.0,0.0005995205719955,0.0,0.0,475.7034912109375,0.0,0.0,0.0,0.87066251039505,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140781790018081,-2544.845703125,304.1591186523437,0.5992477536201477,0.1736481785774231,0.1627542376518249,293.4401550292969,297.1499938964844,293.1499938964844,0.0869862586259841,-2153.16796875,304.1786499023437,0.5485973954200745,0.1364603787660598,0.1374971866607666,293.2362670898437,297.1499938964844,293.1499938964844,0.4893853664398193,-6275.87158203125,304.1650695800781,0.8787921071052551,0.5687995553016663,0.4011845886707306,293.2606506347656,297.1499938964844,293.1499938964844,0.6191909909248352,-10203.6337890625,304.1698303222656,0.9391106367111206,0.6849899291992188,0.6520277857780457,293.1737365722656,297.1499938964844,293.1499938964844,0.0353452861309051,-5754.919921875,304.1534729003906,0.4274882078170776,0.0747858136892318,0.3682132959365845,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890969693660736,0.5769769549369812,0.5769769549369812,1.0,1.0,-2.066591739654541,0.8143468499183655,1.2522449493408203,0.3387033939361572,0.0,0.0,0.8396740555763245,197.1024169921875,165.0,4.962042808532715,-25066.83203125,1194.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5853002071380615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433802604675293,1.5434019565582275,-2.178909016947728e-05,0.0,0.0005940052797086,0.0,0.0,438.3831787109375,0.0,0.0,0.0,0.8619371652603149,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140781790018081,-2544.845703125,304.1591186523437,0.5992477536201477,0.1736481785774231,0.1627542376518249,293.4401550292969,297.1499938964844,293.1499938964844,0.0869862586259841,-2153.16796875,304.1786499023437,0.5485973954200745,0.1364603787660598,0.1374971866607666,293.2362670898437,297.1499938964844,293.1499938964844,0.4893853664398193,-6275.87158203125,304.1650695800781,0.8787921071052551,0.5687995553016663,0.4011845886707306,293.2606506347656,297.1499938964844,293.1499938964844,0.6191909909248352,-10203.6337890625,304.1698303222656,0.9391106367111206,0.6849899291992188,0.6520277857780457,293.1737365722656,297.1499938964844,293.1499938964844,0.0353452861309051,-5754.919921875,304.1534729003906,0.4274882078170776,0.0747858136892318,0.3682132959365845,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890969693660736,0.5769769549369812,0.5769769549369812,1.0,1.0,-2.066591739654541,0.8143468499183655,1.2522449493408203,0.3387033939361572,0.0,0.0,0.8396740555763245,197.1024169921875,165.0,4.962042808532715,-25066.83203125,1194.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5853002071380615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433802604675293,1.5434019565582275,-2.178909016947728e-05,0.0,0.0005940052797086,0.0,0.0,438.3831787109375,0.0,0.0,0.0,0.8619371652603149,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124821901321411,-2516.05810546875,304.1587219238281,0.6043407917022705,0.1722475886344909,0.1610611677169799,293.43603515625,297.1499938964844,293.1499938964844,0.0815699324011802,-2047.43310546875,304.1781311035156,0.5449668765068054,0.1299413740634918,0.1308666765689849,293.23492431640625,297.1499938964844,293.1499938964844,0.4862830638885498,-6244.6484375,304.16522216796875,0.8876326680183411,0.5668856501579285,0.3995397686958313,293.2590637207031,297.1499938964844,293.1499938964844,0.6151419281959534,-10151.63671875,304.1699523925781,0.949508786201477,0.6825098991394043,0.6492756605148315,293.1719055175781,297.1499938964844,293.1499938964844,0.0346954725682735,-5700.56982421875,304.15338134765625,0.4328865706920624,0.0745506584644317,0.3650628328323364,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790194034576416,0.5794468522071838,0.5794468522071838,1.0,1.0,-2.0475308895111084,0.8081892728805542,1.2393416166305542,0.3368002474308014,0.0,0.0,0.8283179998397827,185.6483154296875,153.0,11.832071304321287,-24862.19140625,1134.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796500444412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157347917556765,1.5157560110092163,-2.126953222614248e-05,0.0,0.000588271068409,0.0,0.0,418.7355041503906,0.0,0.0,0.0,0.8488795757293701,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124821901321411,-2516.05810546875,304.1587219238281,0.6043407917022705,0.1722475886344909,0.1610611677169799,293.43603515625,297.1499938964844,293.1499938964844,0.0815699324011802,-2047.43310546875,304.1781311035156,0.5449668765068054,0.1299413740634918,0.1308666765689849,293.23492431640625,297.1499938964844,293.1499938964844,0.4862830638885498,-6244.6484375,304.16522216796875,0.8876326680183411,0.5668856501579285,0.3995397686958313,293.2590637207031,297.1499938964844,293.1499938964844,0.6151419281959534,-10151.63671875,304.1699523925781,0.949508786201477,0.6825098991394043,0.6492756605148315,293.1719055175781,297.1499938964844,293.1499938964844,0.0346954725682735,-5700.56982421875,304.15338134765625,0.4328865706920624,0.0745506584644317,0.3650628328323364,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790194034576416,0.5794468522071838,0.5794468522071838,1.0,1.0,-2.0475308895111084,0.8081892728805542,1.2393416166305542,0.3368002474308014,0.0,0.0,0.8283179998397827,185.6483154296875,153.0,11.832071304321287,-24862.19140625,1134.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796500444412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157347917556765,1.5157560110092163,-2.126953222614248e-05,0.0,0.000588271068409,0.0,0.0,418.7355041503906,0.0,0.0,0.0,0.8488795757293701,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117370128631591,-2502.61767578125,304.15850830078125,0.6071246266365051,0.1715905219316482,0.1602520197629928,293.4339294433594,297.1499938964844,293.1499938964844,0.078900009393692,-1995.67626953125,304.1778869628906,0.543265163898468,0.1267323791980743,0.1275994777679443,293.2342834472656,297.1499938964844,293.1499938964844,0.4848149716854095,-6229.93310546875,304.1651306152344,0.8924219608306885,0.5659382343292236,0.3987215161323547,293.2582702636719,297.1499938964844,293.1499938964844,0.6132206916809082,-10127.07421875,304.1698303222656,0.9549359679222108,0.6812814474105835,0.6479067802429199,293.1710510253906,297.1499938964844,293.1499938964844,0.034390203654766,-5675.07177734375,304.1533203125,0.4359514415264129,0.0744462832808494,0.3635413944721222,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738952815532684,0.5806845426559448,0.5806845426559448,1.0,1.0,-2.0381813049316406,0.8051705360412598,1.2330108880996704,0.3358725309371948,0.0,0.0,0.8223714232444763,179.88400268554688,153.0,10.95972728729248,-24753.392578125,1105.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.5767590403556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009084939956665,1.500929594039917,-2.1000229025958103e-05,0.0,0.0005853371112607,0.0,0.0,408.5370178222656,0.0,0.0,0.0,0.8269561529159546,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111974269151687,-2493.216796875,304.1579284667969,0.610065221786499,0.1709613054990768,0.159466877579689,293.4317932128906,297.1499938964844,293.1499938964844,0.0763729214668273,-1947.27392578125,304.1773986816406,0.5416358709335327,0.1235554739832878,0.1243611797690391,293.23358154296875,297.1499938964844,293.1499938964844,0.48413947224617,-6223.90576171875,304.16357421875,0.8974683284759521,0.565005362033844,0.3979091346263885,293.2574462890625,297.1499938964844,293.1499938964844,0.6122795939445496,-10116.3681640625,304.1679077148437,0.9604795575141908,0.6800711750984192,0.6465477347373962,293.170166015625,297.1499938964844,293.1499938964844,0.0341769307851791,-5658.47509765625,304.1531066894531,0.439282476902008,0.0743497163057327,0.3620524108409881,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687198996543884,0.5819233059883118,0.5819233059883118,1.0,1.0,-2.028953313827514,0.8021918535232544,1.2267615795135498,0.3349603712558746,0.0,0.0,0.8191048502922058,174.1066436767578,141.0,-15.514080047607422,-24571.1796875,1075.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.228515625,30960.0,0.0,0.0,0.5736963748931885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467537522315979,1.4675577878952026,-2.0197583580738865e-05,0.0,0.0005822288803756,0.0,0.0,383.49517822265625,0.0,0.0,0.0,0.8243950605392456,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098907738924026,-2469.6787109375,304.157470703125,0.6163277626037598,0.1697848588228225,0.1579703539609909,293.4273986816406,297.1499938964844,293.1499938964844,0.071122869849205,-1847.2509765625,304.1770324707031,0.5386369824409485,0.1173061281442642,0.1179791912436485,293.2322082519531,297.1499938964844,293.1499938964844,0.4816159904003143,-6198.6337890625,304.1632995605469,0.9085867404937744,0.5631654858589172,0.396310031414032,293.2557983398437,297.1499938964844,293.1499938964844,0.6089681386947632,-10074.03515625,304.1675109863281,0.9718233942985536,0.6776849031448364,0.6438748240470886,293.1684875488281,297.1499938964844,293.1499938964844,0.0336327068507671,-5613.26708984375,304.1529846191406,0.4468408823013305,0.0741791501641273,0.3591710329055786,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582194089889526,0.5844026803970337,0.5844026803970337,1.0,1.0,-2.0109007358551025,0.7963709235191345,1.2145298719406128,0.3331919610500335,0.0,0.0,0.810369610786438,162.52430725097656,129.0,-1.361738204956055,-24378.93359375,1018.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674575567245483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424316883087158,1.4424513578414917,-1.9703480575117283e-05,0.0,0.0005758972838521,0.0,0.0,366.6458435058594,0.0,0.0,0.0,0.8123885989189148,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098907738924026,-2469.6787109375,304.157470703125,0.6163277626037598,0.1697848588228225,0.1579703539609909,293.4273986816406,297.1499938964844,293.1499938964844,0.071122869849205,-1847.2509765625,304.1770324707031,0.5386369824409485,0.1173061281442642,0.1179791912436485,293.2322082519531,297.1499938964844,293.1499938964844,0.4816159904003143,-6198.6337890625,304.1632995605469,0.9085867404937744,0.5631654858589172,0.396310031414032,293.2557983398437,297.1499938964844,293.1499938964844,0.6089681386947632,-10074.03515625,304.1675109863281,0.9718233942985536,0.6776849031448364,0.6438748240470886,293.1684875488281,297.1499938964844,293.1499938964844,0.0336327068507671,-5613.26708984375,304.1529846191406,0.4468408823013305,0.0741791501641273,0.3591710329055786,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582194089889526,0.5844026803970337,0.5844026803970337,1.0,1.0,-2.0109007358551025,0.7963709235191345,1.2145298719406128,0.3331919610500335,0.0,0.0,0.810369610786438,162.52430725097656,129.0,-1.361738204956055,-24378.93359375,1018.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674575567245483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424316883087158,1.4424513578414917,-1.9703480575117283e-05,0.0,0.0005758972838521,0.0,0.0,366.6458435058594,0.0,0.0,0.0,0.8123885989189148,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091306954622268,-2455.93017578125,304.1572265625,0.620296835899353,0.1691300123929977,0.1571180522441864,293.4246826171875,297.1499938964844,293.1499938964844,0.0679740011692047,-1788.0506591796875,304.1768493652344,0.5370329022407532,0.1136314272880554,0.1142171993851661,293.2314758300781,297.1499938964844,293.1499938964844,0.4800328612327575,-6182.70263671875,304.16326904296875,0.9163699746131896,0.5620646476745605,0.3953529298305511,293.2548828125,297.1499938964844,293.1499938964844,0.6068980097770691,-10047.4287109375,304.1674499511719,0.9787003993988036,0.6762572526931763,0.6422758102416992,293.1675109863281,297.1499938964844,293.1499938964844,0.033310167491436,-5586.27392578125,304.1529235839844,0.4520117938518524,0.0740898549556732,0.3575005531311035,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518226683139801,0.5858936309814453,0.5858936309814453,1.0,1.0,-2.000283479690552,0.7929486036300659,1.2073348760604858,0.3321593403816223,0.0,0.0,0.8045706748962402,155.5699920654297,129.0,1.2616639137268066,-24254.494140625,984.4122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.6484375,30960.0,0.0,0.0,0.5637097954750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269863367080688,1.4270057678222656,-1.9432218323345296e-05,0.0,0.0005720937624573,0.0,0.0,356.9136047363281,0.0,0.0,0.0,0.8052129745483398,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086481064558029,-2447.204833984375,304.15704345703125,0.623066246509552,0.1687140166759491,0.1565681844949722,293.4227905273437,297.1499938964844,293.1499938964844,0.0658865794539451,-1749.19482421875,304.1767578125,0.5360618829727173,0.1112180277705192,0.1117405593395233,293.2309875488281,297.1499938964844,293.1499938964844,0.4790140092372894,-6172.47412109375,304.1632080078125,0.9220097661018372,0.5613347887992859,0.3947169184684753,293.2543029785156,297.1499938964844,293.1499938964844,0.6055636405944824,-10030.322265625,304.1673278808594,0.9832839965820312,0.6753106713294983,0.6412132382392883,293.1669006347656,297.1499938964844,293.1499938964844,0.0331032574176788,-5568.9755859375,304.1528625488281,0.4557517170906067,0.0740352421998977,0.3564089834690094,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475186169147491,0.5868882536888123,0.5868882536888123,1.0,1.0,-1.993298053741455,0.790697455406189,1.202600598335266,0.3314830064773559,0.0,0.0,0.8007513284683228,150.93467712402344,117.0,1.220664381980896,-24169.255859375,962.0729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.40625,29880.0,0.0,0.0,0.5612118244171143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166901111602783,1.416709303855896,-1.925391370605212e-05,0.0,0.0005695586442016,0.0,0.0,350.5417175292969,0.0,0.0,0.0,0.7854506373405457,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077315807342529,-2431.051513671875,304.15625,0.6306040287017822,0.1677483767271042,0.1552594751119613,293.41766357421875,297.1499938964844,293.1499938964844,0.0608688332140445,-1657.4610595703125,304.1762084960937,0.5341091156005859,0.1053443774580955,0.1056912764906883,293.22967529296875,297.1499938964844,293.1499938964844,0.4775225520133972,-6158.33935546875,304.161376953125,0.9374591708183287,0.559546709060669,0.3931470513343811,293.2527160644531,297.1499938964844,293.1499938964844,0.6035425662994385,-10005.8662109375,304.1650695800781,0.9946495294570924,0.6729910373687744,0.6385917663574219,293.1653747558594,297.1499938964844,293.1499938964844,0.0327083244919776,-5537.5703125,304.152587890625,0.4661110937595367,0.0739169642329216,0.3537577390670776,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366185963153839,0.5893697738647461,0.5893697738647461,1.0,1.0,-1.9762442111969,0.7852087020874023,1.191035509109497,0.3298476040363312,0.0,0.0,0.7964538335800171,139.34475708007812,105.0,-15.771738052368164,-23902.40625,907.2186279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.5547012090682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377277970314026,1.3772963285446167,-1.833589340094477e-05,0.0,0.000562951201573,0.0,0.0,323.81915283203125,0.0,0.0,0.0,0.7798590660095215,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077315807342529,-2431.051513671875,304.15625,0.6306040287017822,0.1677483767271042,0.1552594751119613,293.41766357421875,297.1499938964844,293.1499938964844,0.0608688332140445,-1657.4610595703125,304.1762084960937,0.5341091156005859,0.1053443774580955,0.1056912764906883,293.22967529296875,297.1499938964844,293.1499938964844,0.4775225520133972,-6158.33935546875,304.161376953125,0.9374591708183287,0.559546709060669,0.3931470513343811,293.2527160644531,297.1499938964844,293.1499938964844,0.6035425662994385,-10005.8662109375,304.1650695800781,0.9946495294570924,0.6729910373687744,0.6385917663574219,293.1653747558594,297.1499938964844,293.1499938964844,0.0327083244919776,-5537.5703125,304.152587890625,0.4661110937595367,0.0739169642329216,0.3537577390670776,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366185963153839,0.5893697738647461,0.5893697738647461,1.0,1.0,-1.9762442111969,0.7852087020874023,1.191035509109497,0.3298476040363312,0.0,0.0,0.7964538335800171,139.34475708007812,105.0,-15.771738052368164,-23902.40625,907.2186279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.5547012090682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377277970314026,1.3772963285446167,-1.833589340094477e-05,0.0,0.000562951201573,0.0,0.0,323.81915283203125,0.0,0.0,0.0,0.7798590660095215,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066332533955574,-2410.9375,304.156005859375,0.6379371881484985,0.16691455245018,0.1541173011064529,293.4122009277344,297.1499938964844,293.1499938964844,0.0557416379451751,-1565.1514892578125,304.176025390625,0.531437873840332,0.0996705889701843,0.0998966619372367,293.2283630371094,297.1499938964844,293.1499938964844,0.4747358560562134,-6129.763671875,304.16229248046875,0.9517761468887328,0.5577955842018127,0.3916493952274322,293.24578857421875,297.1499938964844,293.1499938964844,0.5885951519012451,-9796.888671875,304.1865234375,0.9990000128746032,0.6717525124549866,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322571545839309,-5498.9228515625,304.1524658203125,0.4746971428394317,0.0738653987646102,0.3516104519367218,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250324666500091,0.5923547148704529,0.5923547148704529,1.0,1.0,-1.9469592571258545,0.7745406031608582,1.1724187135696411,0.3260221481323242,0.0,0.0,0.7884120345115662,129.01797485351562,108.0,14.278104782104492,-23622.158203125,846.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.37109375,29880.0,0.0,0.0,0.5482509136199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35819411277771,1.358212113380432,-1.8011091015068814e-05,0.0,0.000556404935196,0.0,0.0,312.7577209472656,0.0,0.0,0.0,0.7708590626716614,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066332533955574,-2410.9375,304.156005859375,0.6379371881484985,0.16691455245018,0.1541173011064529,293.4122009277344,297.1499938964844,293.1499938964844,0.0557416379451751,-1565.1514892578125,304.176025390625,0.531437873840332,0.0996705889701843,0.0998966619372367,293.2283630371094,297.1499938964844,293.1499938964844,0.4747358560562134,-6129.763671875,304.16229248046875,0.9517761468887328,0.5577955842018127,0.3916493952274322,293.24578857421875,297.1499938964844,293.1499938964844,0.5885951519012451,-9796.888671875,304.1865234375,0.9990000128746032,0.6717525124549866,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322571545839309,-5498.9228515625,304.1524658203125,0.4746971428394317,0.0738653987646102,0.3516104519367218,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250324666500091,0.5923547148704529,0.5923547148704529,1.0,1.0,-1.9469592571258545,0.7745406031608582,1.1724187135696411,0.3260221481323242,0.0,0.0,0.7884120345115662,129.01797485351562,108.0,14.278104782104492,-23622.158203125,846.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.37109375,29880.0,0.0,0.0,0.5482509136199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35819411277771,1.358212113380432,-1.8011091015068814e-05,0.0,0.000556404935196,0.0,0.0,312.7577209472656,0.0,0.0,0.0,0.7708590626716614,4.0,0.0,1.0
