time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060681268572807,-2400.392578125,304.15594482421875,0.6401506066322327,0.1665015965700149,0.1536513417959213,293.4096069335937,297.1499938964844,293.1499938964844,0.053187359124422,-1519.7239990234375,304.1759338378906,0.5283863544464111,0.0968576073646545,0.0971287935972213,293.2279357910156,297.1499938964844,293.1499938964844,0.4729425311088562,-6111.1318359375,304.1632995605469,0.955954909324646,0.5568875074386597,0.3909556269645691,293.2339782714844,297.1499938964844,293.1499938964844,0.5784134268760681,-9657.0458984375,304.1982421875,0.9990000128746032,0.6728519201278687,0.616131067276001,293.16290283203125,297.1499938964844,293.1499938964844,0.0320747531950473,-5482.42822265625,304.15234375,0.4771633446216583,0.0738484114408493,0.3510331213474273,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209391474723816,0.5938682556152344,0.5938682556152344,1.0,1.0,-1.931162476539612,0.7687361240386963,1.1624263525009155,0.3236953020095825,0.0,0.0,0.7816115021705627,125.7761688232422,108.0,27.18437957763672,-23458.24609375,822.5343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.94140625,28800.0,0.0,0.0,0.544883131980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343989014625549,1.3440067768096924,-1.779554077074863e-05,0.0,0.0005529870977625,0.0,0.0,304.98651123046875,0.0,0.0,0.0,0.7492521405220032,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057721450924873,-2395.248291015625,304.1553955078125,0.6416510939598083,0.1660771518945694,0.1531975418329239,293.4071960449219,297.1499938964844,293.1499938964844,0.0507977940142154,-1477.995361328125,304.1755676269531,0.5244967341423035,0.0940408259630203,0.094383955001831,293.22760009765625,297.1499938964844,293.1499938964844,0.4722654223442077,-6104.8876953125,304.1620788574219,0.9588316082954408,0.5559619069099426,0.3902599513530731,293.22088623046875,297.1499938964844,293.1499938964844,0.5717977285385132,-9568.908203125,304.2013854980469,0.9990000128746032,0.6743605136871338,0.6098456978797913,293.1622009277344,297.1499938964844,293.1499938964844,0.03202960267663,-5479.462890625,304.1520080566406,0.4788885712623596,0.07382383197546,0.3505528569221496,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.21392822265625,1.0,0.4176656603813171,0.5952916741371155,0.5952916741371155,1.0,1.0,-1.918358564376831,0.7641555666923523,1.154202938079834,0.3220015168190002,0.0,0.0,0.7779974937438965,123.41029357910156,111.0,-3.433708667755127,-23230.28125,803.9716186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.501953125,28800.0,0.0,0.0,0.5412870645523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096524477005005,1.3096694946289062,-1.7048325389623642e-05,0.0,0.0005493375938385,0.0,0.0,283.9890441894531,0.0,0.0,0.0,0.7463704943656921,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050201952457428,-2381.577880859375,304.15484619140625,0.6431723833084106,0.1652358174324035,0.1523451060056686,293.4027709960937,297.1499938964844,293.1499938964844,0.0458924658596515,-1392.9678955078125,304.1752319335937,0.5150879621505737,0.088425725698471,0.0889655500650405,293.22711181640625,297.1499938964844,293.1499938964844,0.4700754880905151,-6082.86328125,304.1617431640625,0.9619866013526917,0.5540958642959595,0.3889020085334778,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598362922668,-9444.0439453125,304.2000732421875,0.9990000128746032,0.6774237155914307,0.6020171046257019,293.1610412597656,297.1499938964844,293.1499938964844,0.0318788141012191,-5466.7412109375,304.1515808105469,0.4809138178825378,0.0737479031085968,0.3497857749462127,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131580889225006,0.5979343056678772,0.5979343056678772,1.0,1.0,-1.8988709449768064,0.7575194239616394,1.141351580619812,0.3197855055332184,0.0,0.0,0.7693781852722168,120.41387939453124,114.0,2.03920841217041,-23011.2265625,778.0774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.61328125,28800.0,0.0,0.0,0.5339668989181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835685014724731,1.2835850715637207,-1.6586487618042156e-05,0.0,0.0005419085500761,0.0,0.0,269.80535888671875,0.0,0.0,0.0,0.7340851426124573,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050201952457428,-2381.577880859375,304.15484619140625,0.6431723833084106,0.1652358174324035,0.1523451060056686,293.4027709960937,297.1499938964844,293.1499938964844,0.0458924658596515,-1392.9678955078125,304.1752319335937,0.5150879621505737,0.088425725698471,0.0889655500650405,293.22711181640625,297.1499938964844,293.1499938964844,0.4700754880905151,-6082.86328125,304.1617431640625,0.9619866013526917,0.5540958642959595,0.3889020085334778,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598362922668,-9444.0439453125,304.2000732421875,0.9990000128746032,0.6774237155914307,0.6020171046257019,293.1610412597656,297.1499938964844,293.1499938964844,0.0318788141012191,-5466.7412109375,304.1515808105469,0.4809138178825378,0.0737479031085968,0.3497857749462127,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131580889225006,0.5979343056678772,0.5979343056678772,1.0,1.0,-1.8988709449768064,0.7575194239616394,1.141351580619812,0.3197855055332184,0.0,0.0,0.7693781852722168,120.41387939453124,114.0,2.03920841217041,-23011.2265625,778.0774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.61328125,28800.0,0.0,0.0,0.5339668989181519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835685014724731,1.2835850715637207,-1.6586487618042156e-05,0.0,0.0005419085500761,0.0,0.0,269.80535888671875,0.0,0.0,0.0,0.7340851426124573,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044139713048935,-2370.69091796875,304.1542358398437,0.6431527733802795,0.1644264906644821,0.1515747755765915,293.3986511230469,297.1499938964844,293.1499938964844,0.0410681515932083,-1310.3521728515625,304.17486572265625,0.5042683482170105,0.0828568041324615,0.0836468189954757,293.2268371582031,297.1499938964844,293.1499938964844,0.4682495892047882,-6064.794921875,304.1608581542969,0.9624948501586914,0.5522000789642334,0.387566477060318,293.1806030273437,297.1499938964844,293.1499938964844,0.5579158663749695,-9395.0634765625,304.1903076171875,0.9990000128746032,0.679568886756897,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317732989788055,-5458.37744140625,304.1512451171875,0.481458455324173,0.0736115500330925,0.3490731120109558,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.410713791847229,0.6003561615943909,0.6003561615943909,1.0,1.0,-1.88550877571106,0.7534006237983704,1.1321080923080444,0.3187265396118164,0.0,0.0,0.761728048324585,119.14299774169922,117.0,-8.711780548095703,-22819.39453125,763.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.052734375,27720.0,0.0,0.0,0.5268236994743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259649634361267,1.259665846824646,-1.6204756320803426e-05,0.0,0.0005346590769477,0.0,0.0,257.63531494140625,0.0,0.0,0.0,0.7082374691963196,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044139713048935,-2370.69091796875,304.1542358398437,0.6431527733802795,0.1644264906644821,0.1515747755765915,293.3986511230469,297.1499938964844,293.1499938964844,0.0410681515932083,-1310.3521728515625,304.17486572265625,0.5042683482170105,0.0828568041324615,0.0836468189954757,293.2268371582031,297.1499938964844,293.1499938964844,0.4682495892047882,-6064.794921875,304.1608581542969,0.9624948501586914,0.5522000789642334,0.387566477060318,293.1806030273437,297.1499938964844,293.1499938964844,0.5579158663749695,-9395.0634765625,304.1903076171875,0.9990000128746032,0.679568886756897,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317732989788055,-5458.37744140625,304.1512451171875,0.481458455324173,0.0736115500330925,0.3490731120109558,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.410713791847229,0.6003561615943909,0.6003561615943909,1.0,1.0,-1.88550877571106,0.7534006237983704,1.1321080923080444,0.3187265396118164,0.0,0.0,0.761728048324585,119.14299774169922,117.0,-8.711780548095703,-22819.39453125,763.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.052734375,27720.0,0.0,0.0,0.5268236994743347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259649634361267,1.259665846824646,-1.6204756320803426e-05,0.0,0.0005346590769477,0.0,0.0,257.63531494140625,0.0,0.0,0.0,0.7082374691963196,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041815727949142,-2367.195556640625,304.1532592773437,0.6420404314994812,0.1636642813682556,0.1508854776620865,293.3947448730469,297.1499938964844,293.1499938964844,0.0364902056753635,-1232.4193115234375,304.1742248535156,0.4926246702671051,0.0773521438241005,0.0784280970692634,293.2265319824219,297.1499938964844,293.1499938964844,0.467852920293808,-6062.19775390625,304.15802001953125,0.9611102342605592,0.5503132939338684,0.3862634897232055,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152906417847,-9421.1591796875,304.1749572753906,0.9990000128746032,0.6803609132766724,0.5995113253593445,293.1600646972656,297.1499938964844,293.1499938964844,0.0317890867590904,-5462.56494140625,304.1508178710937,0.4808709323406219,0.0734039917588234,0.3482497334480285,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097369015216827,0.6025912761688232,0.6025912761688232,1.0,1.0,-1.876437306404113,0.7510220408439636,1.125415325164795,0.3184489905834198,0.0,0.0,0.7623084187507629,119.08773803710938,120.0,-35.05929183959961,-22614.658203125,755.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.400390625,27720.0,0.0,0.0,0.5198042988777161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230362057685852,1.2303775548934937,-1.549332228023559e-05,0.0,0.0005275353323668,0.0,0.0,240.4511566162109,0.0,0.0,0.0,0.7072588801383972,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041815727949142,-2367.195556640625,304.1532592773437,0.6420404314994812,0.1636642813682556,0.1508854776620865,293.3947448730469,297.1499938964844,293.1499938964844,0.0364902056753635,-1232.4193115234375,304.1742248535156,0.4926246702671051,0.0773521438241005,0.0784280970692634,293.2265319824219,297.1499938964844,293.1499938964844,0.467852920293808,-6062.19775390625,304.15802001953125,0.9611102342605592,0.5503132939338684,0.3862634897232055,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152906417847,-9421.1591796875,304.1749572753906,0.9990000128746032,0.6803609132766724,0.5995113253593445,293.1600646972656,297.1499938964844,293.1499938964844,0.0317890867590904,-5462.56494140625,304.1508178710937,0.4808709323406219,0.0734039917588234,0.3482497334480285,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097369015216827,0.6025912761688232,0.6025912761688232,1.0,1.0,-1.876437306404113,0.7510220408439636,1.125415325164795,0.3184489905834198,0.0,0.0,0.7623084187507629,119.08773803710938,120.0,-35.05929183959961,-22614.658203125,755.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.400390625,27720.0,0.0,0.0,0.5198042988777161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230362057685852,1.2303775548934937,-1.549332228023559e-05,0.0,0.0005275353323668,0.0,0.0,240.4511566162109,0.0,0.0,0.0,0.7072588801383972,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037750095129013,-2360.020751953125,304.15283203125,0.640182614326477,0.1629523783922195,0.1502709686756134,293.3908996582031,297.1499938964844,293.1499938964844,0.0319429337978363,-1153.25,304.1737060546875,0.479684442281723,0.0719299763441085,0.0733141154050827,293.2264404296875,297.1499938964844,293.1499938964844,0.4664557576179504,-6048.26318359375,304.1576538085937,0.9583269357681274,0.5483953356742859,0.3849714696407318,293.1741638183594,297.1499938964844,293.1499938964844,0.5620392560958862,-9468.41796875,304.1617736816406,0.9990000128746032,0.6795549988746643,0.6024816632270813,293.1601257324219,297.1499938964844,293.1499938964844,0.0316699631512165,-5453.447265625,304.1507568359375,0.4794254899024963,0.0731369480490684,0.3472960889339447,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098145961761474,0.6046752333641052,0.6046752333641052,1.0,1.0,-1.870427131652832,0.7498716115951538,1.1205555200576782,0.3187114894390106,0.0,0.0,0.7625407576560974,119.9042739868164,123.0,-25.620317459106445,-22522.341796875,753.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.45703125,27720.0,0.0,0.0,0.513574481010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227734088897705,1.227749586105347,-1.542742393212393e-05,0.0,0.0005212128162384,0.0,0.0,238.9160919189453,0.0,0.0,0.0,0.7059157490730286,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037750095129013,-2360.020751953125,304.15283203125,0.640182614326477,0.1629523783922195,0.1502709686756134,293.3908996582031,297.1499938964844,293.1499938964844,0.0319429337978363,-1153.25,304.1737060546875,0.479684442281723,0.0719299763441085,0.0733141154050827,293.2264404296875,297.1499938964844,293.1499938964844,0.4664557576179504,-6048.26318359375,304.1576538085937,0.9583269357681274,0.5483953356742859,0.3849714696407318,293.1741638183594,297.1499938964844,293.1499938964844,0.5620392560958862,-9468.41796875,304.1617736816406,0.9990000128746032,0.6795549988746643,0.6024816632270813,293.1601257324219,297.1499938964844,293.1499938964844,0.0316699631512165,-5453.447265625,304.1507568359375,0.4794254899024963,0.0731369480490684,0.3472960889339447,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098145961761474,0.6046752333641052,0.6046752333641052,1.0,1.0,-1.870427131652832,0.7498716115951538,1.1205555200576782,0.3187114894390106,0.0,0.0,0.7625407576560974,119.9042739868164,123.0,-25.620317459106445,-22522.341796875,753.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.45703125,27720.0,0.0,0.0,0.513574481010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227734088897705,1.227749586105347,-1.542742393212393e-05,0.0,0.0005212128162384,0.0,0.0,238.9160919189453,0.0,0.0,0.0,0.7059157490730286,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036110296845436,-2357.181396484375,304.1526184082031,0.6390610337257385,0.1626168191432953,0.1499899923801422,293.38897705078125,297.1499938964844,293.1499938964844,0.0297816265374422,-1114.5184326171875,304.17333984375,0.4718956053256988,0.0692564770579338,0.0707995742559433,293.2264404296875,297.1499938964844,293.1499938964844,0.4658320844173431,-6042.09716796875,304.15740966796875,0.9565274715423584,0.5474271774291992,0.3843236267566681,293.177734375,297.1499938964844,293.1499938964844,0.5644518136978149,-9504.4677734375,304.1552429199219,0.9990000128746032,0.6785497069358826,0.6046643257141113,293.1602783203125,297.1499938964844,293.1499938964844,0.0316089354455471,-5448.88623046875,304.1507263183594,0.4784424006938934,0.0729834362864494,0.3467687368392944,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101506769657135,0.6056740880012512,0.6056740880012512,1.0,1.0,-1.8682795763015747,0.749639630317688,1.1186399459838867,0.3189920783042907,0.0,0.0,0.7637054324150085,120.55958557128906,123.0,-25.42913818359375,-22480.310546875,753.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.7421875,26640.0,0.0,0.0,0.5108180642127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228973627090454,1.2289890050888062,-1.5436255125678144e-05,0.0,0.0005184153560549,0.0,0.0,239.39163208007807,0.0,0.0,0.0,0.6914742588996887,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036478877067565,-2358.39013671875,304.1520690917969,0.6378493905067444,0.1622960567474365,0.1497261226177215,293.38702392578125,297.1499938964844,293.1499938964844,0.0273955576121807,-1074.1650390625,304.1734619140625,0.4621580243110657,0.066611461341381,0.068315140902996,293.2264099121094,297.1499938964844,293.1499938964844,0.4660382866859436,-6045.10791015625,304.1556396484375,0.9545125961303712,0.5464625954627991,0.3836777508258819,293.1829833984375,297.1499938964844,293.1499938964844,0.5683241486549377,-9560.7177734375,304.147216796875,0.9990000128746032,0.6771700382232666,0.6072099208831787,293.1604309082031,297.1499938964844,293.1499938964844,0.0316286012530326,-5452.6337890625,304.1505432128906,0.4773101806640625,0.0728185102343559,0.3462089300155639,291.11688232421875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1131896972656,1.0,0.4106436669826507,0.606651782989502,0.606651782989502,1.0,1.0,-1.86658787727356,0.7495912909507751,1.1169965267181396,0.3193526566028595,0.0,0.0,0.7686214447021484,121.34573364257812,126.0,-54.832027435302734,-22362.041015625,754.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.265625,26640.0,0.0,0.0,0.5081695914268494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147252559661863,1.21474027633667,-1.5011226423666812e-05,0.0,0.0005157275008969,0.0,0.0,230.3997497558593,0.0,0.0,0.0,0.6975772380828857,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034052744507789,-2354.26220703125,304.1517944335937,0.635243833065033,0.1616981774568557,0.1492493152618408,293.3829650878906,297.1499938964844,293.1499938964844,0.0237897187471389,-1001.223876953125,304.1717834472656,0.4408849477767944,0.0614270977675914,0.0634503215551376,293.2264099121094,297.1499938964844,293.1499938964844,0.464916467666626,-6033.791015625,304.1557006835937,0.9499716758728028,0.5445273518562317,0.3823993802070617,293.1978759765625,297.1499938964844,293.1499938964844,0.5753912329673767,-9660.4892578125,304.1365051269531,0.9990000128746032,0.6733281016349792,0.6131541132926941,293.1609191894531,297.1499938964844,293.1499938964844,0.0314842760562896,-5441.66650390625,304.1506042480469,0.4746502041816711,0.072459727525711,0.3450072407722473,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120084941387176,0.6085678339004517,0.6085678339004517,1.0,1.0,-1.8643325567245483,0.7499573230743408,1.1143752336502075,0.3202790319919586,0.0,0.0,0.7775768041610718,123.23374938964844,129.0,-29.662145614624023,-22345.296875,759.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.771484375,26640.0,0.0,0.0,0.5037201642990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332998514175415,1.233315110206604,-1.5218938642647116e-05,0.0,0.0005112119251862,0.0,0.0,238.2821502685547,0.0,0.0,0.0,0.7055333852767944,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034052744507789,-2354.26220703125,304.1517944335937,0.635243833065033,0.1616981774568557,0.1492493152618408,293.3829650878906,297.1499938964844,293.1499938964844,0.0237897187471389,-1001.223876953125,304.1717834472656,0.4408849477767944,0.0614270977675914,0.0634503215551376,293.2264099121094,297.1499938964844,293.1499938964844,0.464916467666626,-6033.791015625,304.1557006835937,0.9499716758728028,0.5445273518562317,0.3823993802070617,293.1978759765625,297.1499938964844,293.1499938964844,0.5753912329673767,-9660.4892578125,304.1365051269531,0.9990000128746032,0.6733281016349792,0.6131541132926941,293.1609191894531,297.1499938964844,293.1499938964844,0.0314842760562896,-5441.66650390625,304.1506042480469,0.4746502041816711,0.072459727525711,0.3450072407722473,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120084941387176,0.6085678339004517,0.6085678339004517,1.0,1.0,-1.8643325567245483,0.7499573230743408,1.1143752336502075,0.3202790319919586,0.0,0.0,0.7775768041610718,123.23374938964844,129.0,-29.662145614624023,-22345.296875,759.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.771484375,26640.0,0.0,0.0,0.5037201642990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332998514175415,1.233315110206604,-1.5218938642647116e-05,0.0,0.0005112119251862,0.0,0.0,238.2821502685547,0.0,0.0,0.0,0.7055333852767944,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565964221954,-2349.914794921875,304.151611328125,0.6324937343597412,0.1611579656600952,0.1488349884748459,293.37847900390625,297.1499938964844,293.1499938964844,0.0204424727708101,-929.0430297851562,304.17010498046875,0.4216789007186889,0.0564336590468883,0.0587599538266658,293.2265930175781,297.1499938964844,293.1499938964844,0.4634985327720642,-6019.28466796875,304.1561584472656,0.9448858499526978,0.5425593256950378,0.3811062574386596,293.2172546386719,297.1499938964844,293.1499938964844,0.583339273929596,-9770.2509765625,304.1278076171875,0.9990000128746032,0.6681944131851196,0.6199462413787842,293.1615600585937,297.1499938964844,293.1499938964844,0.0312851928174495,-5425.583984375,304.1507568359375,0.4714668989181518,0.0720528438687324,0.3436588943004608,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137525856494903,0.6104699373245239,0.6104699373245239,1.0,1.0,-1.8631863594055176,0.7507933378219604,1.1123930215835571,0.3214207589626312,0.0,0.0,0.7871659994125366,125.4468994140625,132.0,-21.062793731689453,-22315.966796875,765.1768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551025390625,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.8046875,25560.0,0.0,0.0,0.5005375146865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552659511566162,1.2552815675735474,-1.5536646969849244e-05,0.0,0.0005079819238744,0.0,0.0,248.63394165039065,0.0,0.0,0.0,0.7005546689033508,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565964221954,-2349.914794921875,304.151611328125,0.6324937343597412,0.1611579656600952,0.1488349884748459,293.37847900390625,297.1499938964844,293.1499938964844,0.0204424727708101,-929.0430297851562,304.17010498046875,0.4216789007186889,0.0564336590468883,0.0587599538266658,293.2265930175781,297.1499938964844,293.1499938964844,0.4634985327720642,-6019.28466796875,304.1561584472656,0.9448858499526978,0.5425593256950378,0.3811062574386596,293.2172546386719,297.1499938964844,293.1499938964844,0.583339273929596,-9770.2509765625,304.1278076171875,0.9990000128746032,0.6681944131851196,0.6199462413787842,293.1615600585937,297.1499938964844,293.1499938964844,0.0312851928174495,-5425.583984375,304.1507568359375,0.4714668989181518,0.0720528438687324,0.3436588943004608,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137525856494903,0.6104699373245239,0.6104699373245239,1.0,1.0,-1.8631863594055176,0.7507933378219604,1.1123930215835571,0.3214207589626312,0.0,0.0,0.7871659994125366,125.4468994140625,132.0,-21.062793731689453,-22315.966796875,765.1768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551025390625,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.8046875,25560.0,0.0,0.0,0.5005375146865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552659511566162,1.2552815675735474,-1.5536646969849244e-05,0.0,0.0005079819238744,0.0,0.0,248.63394165039065,0.0,0.0,0.0,0.7005546689033508,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031940206885337,-2351.261962890625,304.1510314941406,0.629647970199585,0.1606814712285995,0.1484858691692352,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771322101354,-861.1212158203125,304.1681823730469,0.4049388170242309,0.051675409078598,0.0543108731508255,293.2266540527344,297.1499938964844,293.1499938964844,0.46311816573143,-6016.1923828125,304.15484619140625,0.9393604397773744,0.5406027436256409,0.3798210024833679,293.2392272949219,297.1499938964844,293.1499938964844,0.5931046009063721,-9903.2646484375,304.11920166015625,0.9990000128746032,0.6620373725891113,0.626929521560669,293.162353515625,297.1499938964844,293.1499938964844,0.0311602894216775,-5417.60791015625,304.1507263183594,0.4676705300807953,0.0715979933738708,0.3421382009983063,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157513082027435,0.6124083995819092,0.6124083995819092,1.0,1.0,-1.862443208694458,0.751809298992157,1.1106339693069458,0.3226742744445801,0.0,0.0,0.8040972352027893,127.93812561035156,135.0,-35.51949691772461,-22228.52734375,772.4741821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.974609375,25560.0,0.0,0.0,0.4982354342937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658936977386477,1.265909194946289,-1.544429687783122e-05,0.0,0.0005056456429883,0.0,0.0,250.91151428222656,0.0,0.0,0.0,0.7177574634552002,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031940206885337,-2351.261962890625,304.1510314941406,0.629647970199585,0.1606814712285995,0.1484858691692352,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771322101354,-861.1212158203125,304.1681823730469,0.4049388170242309,0.051675409078598,0.0543108731508255,293.2266540527344,297.1499938964844,293.1499938964844,0.46311816573143,-6016.1923828125,304.15484619140625,0.9393604397773744,0.5406027436256409,0.3798210024833679,293.2392272949219,297.1499938964844,293.1499938964844,0.5931046009063721,-9903.2646484375,304.11920166015625,0.9990000128746032,0.6620373725891113,0.626929521560669,293.162353515625,297.1499938964844,293.1499938964844,0.0311602894216775,-5417.60791015625,304.1507263183594,0.4676705300807953,0.0715979933738708,0.3421382009983063,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157513082027435,0.6124083995819092,0.6124083995819092,1.0,1.0,-1.862443208694458,0.751809298992157,1.1106339693069458,0.3226742744445801,0.0,0.0,0.8040972352027893,127.93812561035156,135.0,-35.51949691772461,-22228.52734375,772.4741821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.974609375,25560.0,0.0,0.0,0.4982354342937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658936977386477,1.265909194946289,-1.544429687783122e-05,0.0,0.0005056456429883,0.0,0.0,250.91151428222656,0.0,0.0,0.0,0.7177574634552002,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029189079999923,-2346.070556640625,304.1511535644531,0.6259130239486694,0.1602773815393448,0.1482512354850769,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258285373449,-816.17041015625,304.1208190917969,0.3928560614585876,0.050000000745058,0.051742672920227,293.226806640625,297.1499938964844,293.1499938964844,0.4609751999378204,-5993.5361328125,304.1568298339844,0.9318694472312928,0.5386321544647217,0.3785744309425354,293.254638671875,297.1499938964844,293.1499938964844,0.5903769731521606,-9857.0087890625,304.13433837890625,0.9943180084228516,0.6566218137741089,0.6236682534217834,293.16314697265625,297.1499938964844,293.1499938964844,0.0308675467967987,-5392.05078125,304.1509704589844,0.4621407687664032,0.0711236521601677,0.3407350182533264,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174854159355163,0.6148101687431335,0.6148101687431335,1.0,1.0,-1.851986050605774,0.7487136721611023,1.1032723188400269,0.3220887780189514,0.0,0.0,0.8168442845344543,131.43572998046875,138.0,1.2610361576080322,-22161.248046875,775.0675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.314453125,25560.0,0.0,0.0,0.4969739019870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298287868499756,1.2983038425445557,-1.5939509466988966e-05,0.0,0.0005043653654865,0.0,0.0,267.077880859375,0.0,0.0,0.0,0.7325072288513184,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029189079999923,-2346.070556640625,304.1511535644531,0.6259130239486694,0.1602773815393448,0.1482512354850769,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258285373449,-816.17041015625,304.1208190917969,0.3928560614585876,0.050000000745058,0.051742672920227,293.226806640625,297.1499938964844,293.1499938964844,0.4609751999378204,-5993.5361328125,304.1568298339844,0.9318694472312928,0.5386321544647217,0.3785744309425354,293.254638671875,297.1499938964844,293.1499938964844,0.5903769731521606,-9857.0087890625,304.13433837890625,0.9943180084228516,0.6566218137741089,0.6236682534217834,293.16314697265625,297.1499938964844,293.1499938964844,0.0308675467967987,-5392.05078125,304.1509704589844,0.4621407687664032,0.0711236521601677,0.3407350182533264,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174854159355163,0.6148101687431335,0.6148101687431335,1.0,1.0,-1.851986050605774,0.7487136721611023,1.1032723188400269,0.3220887780189514,0.0,0.0,0.8168442845344543,131.43572998046875,138.0,1.2610361576080322,-22161.248046875,775.0675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.314453125,25560.0,0.0,0.0,0.4969739019870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298287868499756,1.2983038425445557,-1.5939509466988966e-05,0.0,0.0005043653654865,0.0,0.0,267.077880859375,0.0,0.0,0.0,0.7325072288513184,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027674600481987,-2343.192626953125,304.1512145996094,0.6242743134498596,0.1600843369960785,0.1481364220380783,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016590237617,-813.7677001953125,304.07843017578125,0.3914929926395416,0.050000000745058,0.051788043230772,293.2269897460937,297.1499938964844,293.1499938964844,0.4597824215888977,-5980.994140625,304.1577453613281,0.9285080432891846,0.5376235842704773,0.3779286742210388,293.2577514648437,297.1499938964844,293.1499938964844,0.5883776545524597,-9826.5654296875,304.1407775878906,0.991589903831482,0.6546826362609863,0.6217242479324341,293.16357421875,297.1499938964844,293.1499938964844,0.0306961201131343,-5376.97705078125,304.1510925292969,0.4594871699810028,0.0708722323179245,0.3399344682693481,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.05963134765625,1.0,0.4183281362056732,0.6159734129905701,0.6159734129905701,1.0,1.0,-1.847827911376953,0.7476181387901306,1.1002097129821775,0.3219740390777588,0.0,0.0,0.8222827315330505,133.00489807128906,138.0,7.73278284072876,-22125.0390625,776.6467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25249.70703125,24480.0,0.0,0.0,0.4966208934783935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119503259658811,1.3119664192199707,-1.616226290934719e-05,0.0,0.0005040070973336,0.0,0.0,274.2371520996094,0.0,0.0,0.0,0.7238577008247375,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028075367212295,-2344.203369140625,304.1509094238281,0.6227128505706787,0.1599068790674209,0.1480301320552826,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102888286113,-812.7110595703125,304.03155517578125,0.3902353346347809,0.050000000745058,0.051851537078619,293.22711181640625,297.1499938964844,293.1499938964844,0.4593861103057861,-5977.3681640625,304.15704345703125,0.925277292728424,0.5366206169128418,0.3772783577442169,293.2594299316406,297.1499938964844,293.1499938964844,0.587608277797699,-9814.4931640625,304.143798828125,0.9889984726905824,0.6529898047447205,0.6200912594795227,293.1640014648437,297.1499938964844,293.1499938964844,0.0306028109043836,-5370.06396484375,304.15106201171875,0.4569299817085266,0.070617638528347,0.3391005992889404,291.0448913574219,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191712141036987,0.6171262860298157,0.6171262860298157,1.0,1.0,-1.844033122062683,0.7466700077056885,1.0973631143569946,0.3219265043735504,0.0,0.0,0.8305076360702515,134.52879333496094,141.0,-18.56365966796875,-22008.193359375,778.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,309.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,24410.642578125,24480.0,0.0,0.0,0.4962759613990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044759035110474,1.3044917583465576,-1.5853753211558796e-05,0.0,0.0005036570364609,0.0,0.0,268.1000366210937,0.0,0.0,0.0,0.7330746054649353,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026247069239616,-2340.775634765625,304.15093994140625,0.6197444796562195,0.1596032530069351,0.1478606313467025,293.380859375,297.1499938964844,293.1499938964844,0.0153436427935957,-807.76025390625,303.9276123046875,0.387736052274704,0.050000000745058,0.0519760511815547,293.2273254394531,297.1499938964844,293.1499938964844,0.4573016464710235,-5955.61376953125,304.1582336425781,0.9190974831581116,0.5346270799636841,0.375990480184555,293.2607421875,297.1499938964844,293.1499938964844,0.5847138166427612,-9772.029296875,304.15069580078125,0.983958899974823,0.6499468684196472,0.6172807812690735,293.1648254394531,297.1499938964844,293.1499938964844,0.030269281938672,-5341.130859375,304.1512756347656,0.4520145058631897,0.0700977146625518,0.3373757600784302,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208660423755646,0.6194267272949219,0.6194267272949219,1.0,1.0,-1.8369866609573364,0.7449879050254822,1.091998815536499,0.3219251334667206,0.0,0.0,0.8444106578826904,137.52308654785156,144.0,4.594732761383057,-21975.884765625,782.0422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.2890625,24480.0,0.0,0.0,0.4959437251091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320358991622925,1.3320521116256714,-1.624538708711043e-05,0.0,0.0005033198394812,0.0,0.0,282.0091247558594,0.0,0.0,0.0,0.7455621361732483,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026247069239616,-2340.775634765625,304.15093994140625,0.6197444796562195,0.1596032530069351,0.1478606313467025,293.380859375,297.1499938964844,293.1499938964844,0.0153436427935957,-807.76025390625,303.9276123046875,0.387736052274704,0.050000000745058,0.0519760511815547,293.2273254394531,297.1499938964844,293.1499938964844,0.4573016464710235,-5955.61376953125,304.1582336425781,0.9190974831581116,0.5346270799636841,0.375990480184555,293.2607421875,297.1499938964844,293.1499938964844,0.5847138166427612,-9772.029296875,304.15069580078125,0.983958899974823,0.6499468684196472,0.6172807812690735,293.1648254394531,297.1499938964844,293.1499938964844,0.030269281938672,-5341.130859375,304.1512756347656,0.4520145058631897,0.0700977146625518,0.3373757600784302,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208660423755646,0.6194267272949219,0.6194267272949219,1.0,1.0,-1.8369866609573364,0.7449879050254822,1.091998815536499,0.3219251334667206,0.0,0.0,0.8444106578826904,137.52308654785156,144.0,4.594732761383057,-21975.884765625,782.0422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.2890625,24480.0,0.0,0.0,0.4959437251091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320358991622925,1.3320521116256714,-1.624538708711043e-05,0.0,0.0005033198394812,0.0,0.0,282.0091247558594,0.0,0.0,0.0,0.7455621361732483,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023928970098495,-2336.274169921875,304.1510009765625,0.6168980598449707,0.1593664437532425,0.1477503776550293,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350555777549,-801.4180908203125,303.8131103515625,0.3852990865707397,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547352194786072,-5928.74267578125,304.1597595214844,0.9131919145584106,0.5326195359230042,0.374693900346756,293.2611389160156,297.1499938964844,293.1499938964844,0.5812645554542542,-9723.3671875,304.1561584472656,0.9788792729377748,0.6470612287521362,0.6146793961524963,293.1656494140625,297.1499938964844,293.1499938964844,0.029876796528697,-5306.22119140625,304.1514892578125,0.4472627937793731,0.0695566311478614,0.3355620801448822,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225683808326721,0.6217475533485413,0.6217475533485413,1.0,1.0,-1.8301448822021484,0.7433761954307556,1.0867687463760376,0.3219496607780456,0.0,0.0,0.8549651503562927,140.5108184814453,147.0,17.005455017089844,-21934.88671875,785.8240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24217.82421875,23400.0,0.0,0.0,0.4960949420928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562015295028689,1.3562182188034058,-1.6645875803078525e-05,0.0,0.0005034732748754,0.0,0.0,295.249267578125,0.0,0.0,0.0,0.7418426275253296,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023928970098495,-2336.274169921875,304.1510009765625,0.6168980598449707,0.1593664437532425,0.1477503776550293,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350555777549,-801.4180908203125,303.8131103515625,0.3852990865707397,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547352194786072,-5928.74267578125,304.1597595214844,0.9131919145584106,0.5326195359230042,0.374693900346756,293.2611389160156,297.1499938964844,293.1499938964844,0.5812645554542542,-9723.3671875,304.1561584472656,0.9788792729377748,0.6470612287521362,0.6146793961524963,293.1656494140625,297.1499938964844,293.1499938964844,0.029876796528697,-5306.22119140625,304.1514892578125,0.4472627937793731,0.0695566311478614,0.3355620801448822,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225683808326721,0.6217475533485413,0.6217475533485413,1.0,1.0,-1.8301448822021484,0.7433761954307556,1.0867687463760376,0.3219496607780456,0.0,0.0,0.8549651503562927,140.5108184814453,147.0,17.005455017089844,-21934.88671875,785.8240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24217.82421875,23400.0,0.0,0.0,0.4960949420928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562015295028689,1.3562182188034058,-1.6645875803078525e-05,0.0,0.0005034732748754,0.0,0.0,295.249267578125,0.0,0.0,0.0,0.7418426275253296,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024491935968399,-2337.53369140625,304.1506042480469,0.6141515374183655,0.1592048406600952,0.1477060168981552,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507200017571,-796.1719360351562,303.6894226074219,0.3829322755336761,0.050000000745058,0.0522242449223995,293.2276611328125,297.1499938964844,293.1499938964844,0.4531838297843933,-5913.23046875,304.1591491699219,0.9076180458068848,0.5306333899497986,0.3734055161476135,293.260986328125,297.1499938964844,293.1499938964844,0.5790531039237976,-9693.4052734375,304.1578369140625,0.9737141132354736,0.6442729830741882,0.6121736764907837,293.1664733886719,297.1499938964844,293.1499938964844,0.0295700430870056,-5280.47021484375,304.1515197753906,0.4426485598087311,0.0689917728304863,0.3336425125598907,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242739379405975,0.6240890622138977,0.6240890622138977,1.0,1.0,-1.8233801126480105,0.7417780160903931,1.0816020965576172,0.3219693899154663,0.0,0.0,0.8690222501754761,143.50367736816406,150.0,0.3910666108131408,-21817.673828125,789.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23233.953125,23400.0,0.0,0.0,0.4962218105792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354565143585205,1.354581594467163,-1.639643778617028e-05,0.0,0.000503602088429,0.0,0.0,291.6120300292969,0.0,0.0,0.0,0.7535908818244934,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024491935968399,-2337.53369140625,304.1506042480469,0.6141515374183655,0.1592048406600952,0.1477060168981552,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507200017571,-796.1719360351562,303.6894226074219,0.3829322755336761,0.050000000745058,0.0522242449223995,293.2276611328125,297.1499938964844,293.1499938964844,0.4531838297843933,-5913.23046875,304.1591491699219,0.9076180458068848,0.5306333899497986,0.3734055161476135,293.260986328125,297.1499938964844,293.1499938964844,0.5790531039237976,-9693.4052734375,304.1578369140625,0.9737141132354736,0.6442729830741882,0.6121736764907837,293.1664733886719,297.1499938964844,293.1499938964844,0.0295700430870056,-5280.47021484375,304.1515197753906,0.4426485598087311,0.0689917728304863,0.3336425125598907,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242739379405975,0.6240890622138977,0.6240890622138977,1.0,1.0,-1.8233801126480105,0.7417780160903931,1.0816020965576172,0.3219693899154663,0.0,0.0,0.8690222501754761,143.50367736816406,150.0,0.3910666108131408,-21817.673828125,789.6436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23233.953125,23400.0,0.0,0.0,0.4962218105792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354565143585205,1.354581594467163,-1.639643778617028e-05,0.0,0.000503602088429,0.0,0.0,291.6120300292969,0.0,0.0,0.0,0.7535908818244934,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022910997271537,-2334.326171875,304.1506652832031,0.6114785075187683,0.1591057330369949,0.1477220207452774,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124748185276,-788.5955810546875,303.5599365234375,0.3806300163269043,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504717886447906,-5884.81201171875,304.1606140136719,0.902435302734375,0.5286415219306946,0.3721216022968292,293.2607116699219,297.1499938964844,293.1499938964844,0.5753573179244995,-9642.7880859375,304.161376953125,0.9684559106826782,0.6415175199508667,0.609718382358551,293.16729736328125,297.1499938964844,293.1499938964844,0.0291481390595436,-5240.87158203125,304.1517028808594,0.4381787180900574,0.0684064105153083,0.3316278159618377,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.4259792864322662,0.6264510154724121,0.6264510154724121,1.0,1.0,-1.81663978099823,0.740169107913971,1.0764707326889038,0.3219723701477051,0.0,0.0,0.8783504366874695,146.50506591796875,153.0,20.4921989440918,-21795.982421875,793.4691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,309.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23200.140625,23400.0,0.0,0.0,0.4965210556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373475432395935,1.3734921216964722,-1.6702057109796442e-05,0.0,0.000503905757796,0.0,0.0,302.06201171875,0.0,0.0,0.0,0.7623456120491028,4.0,0.0,1.0
