time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022910997271537,-2334.326171875,304.1506652832031,0.6114785075187683,0.1591057330369949,0.1477220207452774,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124748185276,-788.5955810546875,303.5599365234375,0.3806300163269043,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504717886447906,-5884.81201171875,304.1606140136719,0.902435302734375,0.5286415219306946,0.3721216022968292,293.2607116699219,297.1499938964844,293.1499938964844,0.5753573179244995,-9642.7880859375,304.161376953125,0.9684559106826782,0.6415175199508667,0.609718382358551,293.16729736328125,297.1499938964844,293.1499938964844,0.0291481390595436,-5240.87158203125,304.1517028808594,0.4381787180900574,0.0684064105153083,0.3316278159618377,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.4259792864322662,0.6264510154724121,0.6264510154724121,1.0,1.0,-1.81663978099823,0.740169107913971,1.0764707326889038,0.3219723701477051,0.0,0.0,0.8783504366874695,146.50506591796875,153.0,20.4921989440918,-21795.982421875,793.4691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,309.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23200.140625,23400.0,0.0,0.0,0.4965210556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373475432395935,1.3734921216964722,-1.6702057109796442e-05,0.0,0.000503905757796,0.0,0.0,302.06201171875,0.0,0.0,0.0,0.7623456120491028,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022142469882965,-2332.7412109375,304.1506652832031,0.610164225101471,0.1590770483016967,0.1477492600679397,293.4276123046875,297.1499938964844,293.1499938964844,0.0142394052818417,-784.562255859375,303.4930725097656,0.3795017004013061,0.050000000745058,0.0524110570549964,293.22784423828125,297.1499938964844,293.1499938964844,0.4490398168563843,-5869.83056640625,304.1612854003906,0.8999512791633606,0.5276423096656799,0.3714762926101684,293.26055908203125,297.1499938964844,293.1499938964844,0.5734003186225891,-9616.2275390625,304.1628723144531,0.9657893776893616,0.6401464343070984,0.6084958910942078,293.167724609375,297.1499938964844,293.1499938964844,0.0287350285798311,-5221.56005859375,304.15216064453125,0.4360008835792541,0.0681065917015075,0.330589234828949,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268300831317901,0.6276392340660095,0.6276392340660095,1.0,1.0,-1.8132576942443848,0.7393508553504944,1.0739067792892456,0.3219621181488037,0.0,0.0,0.8817238807678223,148.00955200195312,153.0,25.69924545288086,-21781.076171875,795.3685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201904296875,309.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,23223.333984375,22320.0,0.0,0.0,0.4967187345027923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811529874801636,1.3811699151992798,-1.6835729184094816e-05,0.0,0.0005041063413955,0.0,0.0,306.48516845703125,0.0,0.0,0.0,0.7509543895721436,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023151576519012,-2334.764404296875,304.1503601074219,0.6088780760765076,0.1590623706579208,0.1477887779474258,293.4350891113281,297.1499938964844,293.1499938964844,0.0140904104337096,-781.5794067382812,303.42388916015625,0.3783898651599884,0.050000000745058,0.0524734407663345,293.2278747558594,297.1499938964844,293.1499938964844,0.4483281970024109,-5862.94091796875,304.1604919433594,0.8974973559379578,0.5266498327255249,0.3708319365978241,293.26031494140625,297.1499938964844,293.1499938964844,0.5723360180854797,-9602.669921875,304.16241455078125,0.9631062150001526,0.6387898921966553,0.607280969619751,293.1681213378906,297.1499938964844,293.1499938964844,0.0286015328019857,-5211.50634765625,304.1522216796875,0.4338665008544922,0.0678035765886306,0.329534500837326,291.0755310058594,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276795387268066,0.628829836845398,0.628829836845398,1.0,1.0,-1.809880971908569,0.7385282516479492,1.07135272026062,0.3219452798366546,0.0,0.0,0.8871778249740601,149.51458740234375,156.0,-0.3760453164577484,-21680.279296875,797.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,309.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22434.052734375,22320.0,0.0,0.0,0.4967837333679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3646029233932495,1.364619255065918,-1.638128378544934e-05,0.0,0.000504172348883,0.0,0.0,294.9385681152344,0.0,0.0,0.0,0.7558681964874268,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023009493947029,-2334.31689453125,304.1502685546875,0.6063957214355469,0.1590734869241714,0.1479054093360901,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540008872747,-773.6493530273438,303.2829284667969,0.376216173171997,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458721876144409,-5837.4326171875,304.1611633300781,0.8926932215690613,0.5246796011924744,0.3695592284202575,293.2597351074219,297.1499938964844,293.1499938964844,0.5689178705215454,-9556.8447265625,304.1640319824219,0.9577159285545348,0.6361135840415955,0.6048957109451294,293.1689147949219,297.1499938964844,293.1499938964844,0.0279704853892326,-5166.37890625,304.1524353027344,0.4297168254852295,0.0671832710504531,0.3273587822914123,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.429375022649765,0.631213903427124,0.631213903427124,1.0,1.0,-1.803166151046753,0.7368771433830261,1.0662890672683716,0.3218945264816284,0.0,0.0,0.8952491879463196,152.52455139160156,159.0,18.34111785888672,-21662.92578125,801.0548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,22218.220703125,22320.0,0.0,0.0,0.4968137443065643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746706247329712,1.3746871948242188,-1.649994374020025e-05,0.0,0.0005042027914896,0.0,0.0,299.97039794921875,0.0,0.0,0.0,0.7603229880332947,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023009493947029,-2334.31689453125,304.1502685546875,0.6063957214355469,0.1590734869241714,0.1479054093360901,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540008872747,-773.6493530273438,303.2829284667969,0.376216173171997,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458721876144409,-5837.4326171875,304.1611633300781,0.8926932215690613,0.5246796011924744,0.3695592284202575,293.2597351074219,297.1499938964844,293.1499938964844,0.5689178705215454,-9556.8447265625,304.1640319824219,0.9577159285545348,0.6361135840415955,0.6048957109451294,293.1689147949219,297.1499938964844,293.1499938964844,0.0279704853892326,-5166.37890625,304.1524353027344,0.4297168254852295,0.0671832710504531,0.3273587822914123,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.429375022649765,0.631213903427124,0.631213903427124,1.0,1.0,-1.803166151046753,0.7368771433830261,1.0662890672683716,0.3218945264816284,0.0,0.0,0.8952491879463196,152.52455139160156,159.0,18.34111785888672,-21662.92578125,801.0548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,22218.220703125,22320.0,0.0,0.0,0.4968137443065643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746706247329712,1.3746871948242188,-1.649994374020025e-05,0.0,0.0005042027914896,0.0,0.0,299.97039794921875,0.0,0.0,0.0,0.7603229880332947,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022019460797309,-2332.103759765625,304.1503601074219,0.6039998531341553,0.1591098010540008,0.1480534076690673,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005332365632,-764.60302734375,303.13818359375,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429116249084472,-5806.42919921875,304.162353515625,0.8879961967468262,0.5226984620094299,0.3682809472084045,293.2592163085937,297.1499938964844,293.1499938964844,0.5648568868637085,-9502.2568359375,304.1661071777344,0.9522753357887268,0.633443295955658,0.6025205254554749,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255290955305,-5122.12158203125,304.1522216796875,0.4257399439811706,0.0665520653128624,0.3251307904720306,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310628771781921,0.6335843801498413,0.6335843801498413,1.0,1.0,-1.7964320182800293,0.735176682472229,1.0612553358078003,0.3217953741550445,0.0,0.0,0.8985819220542908,155.54031372070312,162.0,30.877410888671875,-21641.12109375,804.8065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.357421875,21240.0,0.0,0.0,0.4968131482601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382650375366211,1.3826669454574585,-1.6638559827697463e-05,0.0,0.000504202209413,0.0,0.0,304.5541381835937,0.0,0.0,0.0,0.7490395903587341,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022019460797309,-2332.103759765625,304.1503601074219,0.6039998531341553,0.1591098010540008,0.1480534076690673,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005332365632,-764.60302734375,303.13818359375,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429116249084472,-5806.42919921875,304.162353515625,0.8879961967468262,0.5226984620094299,0.3682809472084045,293.2592163085937,297.1499938964844,293.1499938964844,0.5648568868637085,-9502.2568359375,304.1661071777344,0.9522753357887268,0.633443295955658,0.6025205254554749,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255290955305,-5122.12158203125,304.1522216796875,0.4257399439811706,0.0665520653128624,0.3251307904720306,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310628771781921,0.6335843801498413,0.6335843801498413,1.0,1.0,-1.7964320182800293,0.735176682472229,1.0612553358078003,0.3217953741550445,0.0,0.0,0.8985819220542908,155.54031372070312,162.0,30.877410888671875,-21641.12109375,804.8065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.357421875,21240.0,0.0,0.0,0.4968131482601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382650375366211,1.3826669454574585,-1.6638559827697463e-05,0.0,0.000504202209413,0.0,0.0,304.5541381835937,0.0,0.0,0.0,0.7490395903587341,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023816987872123,-2335.531494140625,304.14996337890625,0.6016791462898254,0.1591744571924209,0.1482217907905578,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830351263284,-756.9825439453125,302.9864807128906,0.3720495700836181,0.050000000745058,0.0528480112552642,293.22784423828125,297.1499938964844,293.1499938964844,0.4410804212093353,-5788.0712890625,304.1613464355469,0.8834252953529358,0.5207416415214539,0.3670122325420379,293.25848388671875,297.1499938964844,293.1499938964844,0.5622043013572693,-9468.0986328125,304.16522216796875,0.946828842163086,0.6308215260505676,0.6001783609390259,293.1703491210937,297.1499938964844,293.1499938964844,0.0273333359509706,-5088.02001953125,304.1519775390625,0.4219356179237366,0.0659107491374015,0.3228557109832763,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327426254749298,0.6358818411827087,0.6358818411827087,1.0,1.0,-1.789716720581055,0.73341965675354,1.0562970638275146,0.3216026425361633,0.0,0.0,0.9045920968055724,158.55584716796875,165.0,9.417107582092283,-21527.6328125,808.5317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.185546875,21240.0,0.0,0.0,0.4963755905628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612589836120603,1.36127507686615,-1.6066796888480894e-05,0.0,0.0005037580849602,0.0,0.0,289.8845520019531,0.0,0.0,0.0,0.7514314651489258,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023816987872123,-2335.531494140625,304.14996337890625,0.6016791462898254,0.1591744571924209,0.1482217907905578,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830351263284,-756.9825439453125,302.9864807128906,0.3720495700836181,0.050000000745058,0.0528480112552642,293.22784423828125,297.1499938964844,293.1499938964844,0.4410804212093353,-5788.0712890625,304.1613464355469,0.8834252953529358,0.5207416415214539,0.3670122325420379,293.25848388671875,297.1499938964844,293.1499938964844,0.5622043013572693,-9468.0986328125,304.16522216796875,0.946828842163086,0.6308215260505676,0.6001783609390259,293.1703491210937,297.1499938964844,293.1499938964844,0.0273333359509706,-5088.02001953125,304.1519775390625,0.4219356179237366,0.0659107491374015,0.3228557109832763,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327426254749298,0.6358818411827087,0.6358818411827087,1.0,1.0,-1.789716720581055,0.73341965675354,1.0562970638275146,0.3216026425361633,0.0,0.0,0.9045920968055724,158.55584716796875,165.0,9.417107582092283,-21527.6328125,808.5317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.185546875,21240.0,0.0,0.0,0.4963755905628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612589836120603,1.36127507686615,-1.6066796888480894e-05,0.0,0.0005037580849602,0.0,0.0,289.8845520019531,0.0,0.0,0.0,0.7514314651489258,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023577749729156,-2334.746337890625,304.1499938964844,0.5994564890861511,0.1592798829078674,0.1484255939722061,293.494873046875,297.1499938964844,293.1499938964844,0.0127358818426728,-747.4681396484375,302.8327331542969,0.3700569570064544,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.4382765889167785,-5758.7412109375,304.1622314453125,0.8789804577827454,0.5187880396842957,0.3657533526420593,293.2577514648437,297.1499938964844,293.1499938964844,0.5583472847938538,-9416.5146484375,304.1665954589844,0.9414030909538268,0.628220796585083,0.597869336605072,293.1710205078125,297.1499938964844,293.1499938964844,0.026958042755723,-5042.89892578125,304.1519470214844,0.418295294046402,0.0652606263756752,0.320540189743042,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344158470630646,0.6380189657211304,0.6380189657211304,1.0,1.0,-1.783047080039978,0.7315769791603088,1.0514700412750244,0.3212521374225616,0.0,0.0,0.9058579206466676,161.57020568847656,168.0,25.91482162475586,-21509.8671875,812.2495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21226.84375,21240.0,0.0,0.0,0.4957678020000458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632941246032717,1.3633102178573608,-1.6086594769149087e-05,0.0,0.0005031413165852,0.0,0.0,290.83721923828125,0.0,0.0,0.0,0.7522333264350891,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023577749729156,-2334.746337890625,304.1499938964844,0.5994564890861511,0.1592798829078674,0.1484255939722061,293.494873046875,297.1499938964844,293.1499938964844,0.0127358818426728,-747.4681396484375,302.8327331542969,0.3700569570064544,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.4382765889167785,-5758.7412109375,304.1622314453125,0.8789804577827454,0.5187880396842957,0.3657533526420593,293.2577514648437,297.1499938964844,293.1499938964844,0.5583472847938538,-9416.5146484375,304.1665954589844,0.9414030909538268,0.628220796585083,0.597869336605072,293.1710205078125,297.1499938964844,293.1499938964844,0.026958042755723,-5042.89892578125,304.1519470214844,0.418295294046402,0.0652606263756752,0.320540189743042,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344158470630646,0.6380189657211304,0.6380189657211304,1.0,1.0,-1.783047080039978,0.7315769791603088,1.0514700412750244,0.3212521374225616,0.0,0.0,0.9058579206466676,161.57020568847656,168.0,25.91482162475586,-21509.8671875,812.2495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21226.84375,21240.0,0.0,0.0,0.4957678020000458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632941246032717,1.3633102178573608,-1.6086594769149087e-05,0.0,0.0005031413165852,0.0,0.0,290.83721923828125,0.0,0.0,0.0,0.7522333264350891,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023468598723411,-2334.35693359375,304.1500244140625,0.5983818769454956,0.1593488007783889,0.1485417932271957,293.502197265625,297.1499938964844,293.1499938964844,0.0125622106716036,-742.5281372070312,302.75445556640625,0.3690813183784485,0.050000000745058,0.0530353896319866,293.2276916503906,297.1499938964844,293.1499938964844,0.436822772026062,-5743.53173828125,304.16265869140625,0.8767987489700317,0.5178104043006897,0.365122377872467,293.2574157714844,297.1499938964844,293.1499938964844,0.5563539862632751,-9389.888671875,304.16717529296875,0.9386981725692748,0.6269245743751526,0.5967174172401428,293.1713562011719,297.1499938964844,293.1499938964844,0.0267106760293245,-5019.69189453125,304.15203857421875,0.4165300130844116,0.0649320930242538,0.319367378950119,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.1441345214844,1.0,0.435249388217926,0.6390213370323181,0.6390213370323181,1.0,1.0,-1.7797126770019531,0.7306145429611206,1.0490981340408323,0.321012020111084,0.0,0.0,0.905116617679596,163.07838439941406,168.0,29.79010963439941,-21496.1484375,814.0963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21240.458984375,22320.0,0.0,0.0,0.4954227805137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632559776306152,1.3632720708847046,-1.608904312888626e-05,0.0,0.0005027911392971,0.0,0.0,290.85418701171875,0.0,0.0,0.0,0.7671918272972107,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021759510040283,-2330.692626953125,304.1503295898437,0.5973322987556458,0.1594280898571014,0.1486676931381225,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703824356198,-736.4384765625,302.6772766113281,0.3681193590164184,0.050000000745058,0.0530979111790657,293.2276916503906,297.1499938964844,293.1499938964844,0.4346601068973541,-5720.3642578125,304.164306640625,0.8746448755264282,0.5168291330337524,0.3644911348819732,293.257080078125,297.1499938964844,293.1499938964844,0.5534771084785461,-9350.5205078125,304.1693420410156,0.9360041618347168,0.6256270408630371,0.5955681204795837,293.1716613769531,297.1499938964844,293.1499938964844,0.0263887736946344,-4988.9814453125,304.1522521972656,0.4147977828979492,0.064601220190525,0.3181842267513275,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360808134078979,0.6399778723716736,0.6399778723716736,1.0,1.0,-1.7763803005218506,0.7296254634857178,1.0467548370361328,0.3207293450832367,0.0,0.0,0.9007509350776672,164.58694458007812,171.0,60.90200424194336,-21564.021484375,815.9357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.302734375,22320.0,0.0,0.0,0.4951895177364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860812187194824,1.3860979080200195,-1.6656655134283938e-05,0.0,0.0005025544087402,0.0,0.0,306.0155334472656,0.0,0.0,0.0,0.7652711868286133,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021289452910423,-2329.364501953125,304.1502685546875,0.5953062176704407,0.1596195101737976,0.1489480435848236,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203820988535,-725.7581176757812,302.51715087890625,0.3662348687648773,0.050000000745058,0.0532230772078037,293.2276611328125,297.1499938964844,293.1499938964844,0.4314391613006592,-5686.73876953125,304.1648254394531,0.8704144954681396,0.5148686170578003,0.363222599029541,293.2564392089844,297.1499938964844,293.1499938964844,0.5490896105766296,-9292.1669921875,304.1700744628906,0.9306557774543762,0.623042643070221,0.593267023563385,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732661604881,-4939.3232421875,304.15234375,0.4114190936088562,0.063932828605175,0.3157874047756195,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377361536026001,0.6417500972747803,0.6417500972747803,1.0,1.0,-1.7697031497955322,0.7275601029396057,1.0421431064605713,0.3200346231460571,0.0,0.0,0.8905233144760132,167.6061553955078,174.0,41.71967315673828,-21495.408203125,819.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.146484375,22320.0,0.0,0.0,0.494681715965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793925046920776,1.3794090747833252,-1.6621410395600833e-05,0.0,0.0005020390381105,0.0,0.0,303.1711730957031,0.0,0.0,0.0,0.7623653411865234,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021289452910423,-2329.364501953125,304.1502685546875,0.5953062176704407,0.1596195101737976,0.1489480435848236,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203820988535,-725.7581176757812,302.51715087890625,0.3662348687648773,0.050000000745058,0.0532230772078037,293.2276611328125,297.1499938964844,293.1499938964844,0.4314391613006592,-5686.73876953125,304.1648254394531,0.8704144954681396,0.5148686170578003,0.363222599029541,293.2564392089844,297.1499938964844,293.1499938964844,0.5490896105766296,-9292.1669921875,304.1700744628906,0.9306557774543762,0.623042643070221,0.593267023563385,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732661604881,-4939.3232421875,304.15234375,0.4114190936088562,0.063932828605175,0.3157874047756195,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377361536026001,0.6417500972747803,0.6417500972747803,1.0,1.0,-1.7697031497955322,0.7275601029396057,1.0421431064605713,0.3200346231460571,0.0,0.0,0.8905233144760132,167.6061553955078,174.0,41.71967315673828,-21495.408203125,819.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.146484375,22320.0,0.0,0.0,0.494681715965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793925046920776,1.3794090747833252,-1.6621410395600833e-05,0.0,0.0005020390381105,0.0,0.0,303.1711730957031,0.0,0.0,0.0,0.7623653411865234,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023022383451461,-2332.44287109375,304.14990234375,0.5933926701545715,0.1598579883575439,0.1492699533700943,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964681074023,-716.0076293945312,302.35040283203125,0.3644091486930847,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.429042100906372,-5662.2724609375,304.16387939453125,0.8663254380226135,0.5129495859146118,0.3619788885116577,293.2555847167969,297.1499938964844,293.1499938964844,0.5457417964935303,-9248.6884765625,304.1689453125,0.92543762922287,0.62052321434021,0.5910198092460632,293.1727905273437,297.1499938964844,293.1499938964844,0.0254293102771043,-4897.35107421875,304.1523132324219,0.4081410765647888,0.0632585361599922,0.3133583068847656,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393859207630157,0.6433247923851013,0.6433247923851013,1.0,1.0,-1.7631312608718872,0.7254325151443481,1.037698745727539,0.3191985487937927,0.0,0.0,0.8807569742202759,170.61734008789062,177.0,20.659467697143555,-21410.453125,823.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.859375,21240.0,0.0,0.0,0.4938782155513763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649135828018188,1.3649300336837769,-1.639882793824654e-05,0.0,0.0005012236069887,0.0,0.0,295.26483154296875,0.0,0.0,0.0,0.740570068359375,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023022383451461,-2332.44287109375,304.14990234375,0.5933926701545715,0.1598579883575439,0.1492699533700943,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964681074023,-716.0076293945312,302.35040283203125,0.3644091486930847,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.429042100906372,-5662.2724609375,304.16387939453125,0.8663254380226135,0.5129495859146118,0.3619788885116577,293.2555847167969,297.1499938964844,293.1499938964844,0.5457417964935303,-9248.6884765625,304.1689453125,0.92543762922287,0.62052321434021,0.5910198092460632,293.1727905273437,297.1499938964844,293.1499938964844,0.0254293102771043,-4897.35107421875,304.1523132324219,0.4081410765647888,0.0632585361599922,0.3133583068847656,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393859207630157,0.6433247923851013,0.6433247923851013,1.0,1.0,-1.7631312608718872,0.7254325151443481,1.037698745727539,0.3191985487937927,0.0,0.0,0.8807569742202759,170.61734008789062,177.0,20.659467697143555,-21410.453125,823.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.859375,21240.0,0.0,0.0,0.4938782155513763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649135828018188,1.3649300336837769,-1.639882793824654e-05,0.0,0.0005012236069887,0.0,0.0,295.26483154296875,0.0,0.0,0.0,0.740570068359375,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028337702155113,-2342.70849609375,304.1490478515625,0.5915923714637756,0.1601433902978897,0.1496334373950958,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070978015661,-707.9151611328125,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280600845813751,-5653.439453125,304.16094970703125,0.8623801469802856,0.5110774636268616,0.3607655465602875,293.25445556640625,297.1499938964844,293.1499938964844,0.5441855788230896,-9230.5751953125,304.1653137207031,0.9203900694847108,0.6180766820907593,0.5888369679450989,293.1732788085937,297.1499938964844,293.1499938964844,0.0251045078039169,-4868.85009765625,304.152099609375,0.4049323797225952,0.0625811889767646,0.3109102547168731,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410345554351806,0.6447039246559143,0.6447039246559143,1.0,1.0,-1.756699562072754,0.7232625484466553,1.0334370136260986,0.3182444870471954,0.0,0.0,0.8770723938941956,173.61936950683594,180.0,-15.11339282989502,-21251.548828125,826.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.626953125,21240.0,0.0,0.0,0.492406964302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250449895858765,1.325060486793518,-1.5521382010774687e-05,0.0,0.000499730464071,0.0,0.0,270.9389038085937,0.0,0.0,0.0,0.7342592477798462,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028337702155113,-2342.70849609375,304.1490478515625,0.5915923714637756,0.1601433902978897,0.1496334373950958,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070978015661,-707.9151611328125,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280600845813751,-5653.439453125,304.16094970703125,0.8623801469802856,0.5110774636268616,0.3607655465602875,293.25445556640625,297.1499938964844,293.1499938964844,0.5441855788230896,-9230.5751953125,304.1653137207031,0.9203900694847108,0.6180766820907593,0.5888369679450989,293.1732788085937,297.1499938964844,293.1499938964844,0.0251045078039169,-4868.85009765625,304.152099609375,0.4049323797225952,0.0625811889767646,0.3109102547168731,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410345554351806,0.6447039246559143,0.6447039246559143,1.0,1.0,-1.756699562072754,0.7232625484466553,1.0334370136260986,0.3182444870471954,0.0,0.0,0.8770723938941956,173.61936950683594,180.0,-15.11339282989502,-21251.548828125,826.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.626953125,21240.0,0.0,0.0,0.492406964302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250449895858765,1.325060486793518,-1.5521382010774687e-05,0.0,0.000499730464071,0.0,0.0,270.9389038085937,0.0,0.0,0.0,0.7342592477798462,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031539812684059,-2348.576416015625,304.1488342285156,0.58989417552948,0.1604704409837722,0.150035873055458,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957156866788,-697.9765014648438,301.9978942871094,0.3609241843223572,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261257648468017,-5633.54638671875,304.1605529785156,0.8585548996925354,0.509212851524353,0.3595673441886902,293.2533569335937,297.1499938964844,293.1499938964844,0.5414734482765198,-9195.029296875,304.1647644042969,0.9155200719833374,0.6156524419784546,0.5866925120353699,293.1737365722656,297.1499938964844,293.1499938964844,0.0246899127960205,-4829.52783203125,304.1520690917969,0.4017440378665924,0.0619012787938118,0.3084510564804077,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426836371421814,0.6459003686904907,0.6459003686904907,1.0,1.0,-1.7503656148910522,0.721038281917572,1.0293272733688354,0.3171877861022949,0.0,0.0,0.8713228106498718,176.61984252929688,183.0,-0.9372442364692688,-21201.947265625,830.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.796875,21240.0,0.0,0.0,0.4906292557716369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126894235610962,1.3127046823501587,-1.5299769074772485e-05,0.0,0.000497926317621,0.0,0.0,264.22137451171875,0.0,0.0,0.0,0.728245198726654,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031539812684059,-2348.576416015625,304.1488342285156,0.58989417552948,0.1604704409837722,0.150035873055458,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957156866788,-697.9765014648438,301.9978942871094,0.3609241843223572,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261257648468017,-5633.54638671875,304.1605529785156,0.8585548996925354,0.509212851524353,0.3595673441886902,293.2533569335937,297.1499938964844,293.1499938964844,0.5414734482765198,-9195.029296875,304.1647644042969,0.9155200719833374,0.6156524419784546,0.5866925120353699,293.1737365722656,297.1499938964844,293.1499938964844,0.0246899127960205,-4829.52783203125,304.1520690917969,0.4017440378665924,0.0619012787938118,0.3084510564804077,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426836371421814,0.6459003686904907,0.6459003686904907,1.0,1.0,-1.7503656148910522,0.721038281917572,1.0293272733688354,0.3171877861022949,0.0,0.0,0.8713228106498718,176.61984252929688,183.0,-0.9372442364692688,-21201.947265625,830.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.796875,21240.0,0.0,0.0,0.4906292557716369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126894235610962,1.3127046823501587,-1.5299769074772485e-05,0.0,0.000497926317621,0.0,0.0,264.22137451171875,0.0,0.0,0.0,0.728245198726654,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033078283071518,-2351.359130859375,304.1487731933594,0.589078962802887,0.1606486588716507,0.1502504348754882,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396800398826,-692.7842407226562,301.9085693359375,0.360082745552063,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250874519348144,-5622.7744140625,304.1605224609375,0.8566777110099792,0.5082788467407227,0.3589664995670318,293.2528686523437,297.1499938964844,293.1499938964844,0.5400341749191284,-9175.99609375,304.1646728515625,0.9131510853767396,0.6144419312477112,0.5856210589408875,293.1739196777344,297.1499938964844,293.1499938964844,0.0244769100099802,-4809.0302734375,304.152099609375,0.400136798620224,0.0615597143769264,0.3072153031826019,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.4435073137283325,0.6464362740516663,0.6464362740516663,1.0,1.0,-1.7472060918807983,0.7198956608772278,1.0273103713989258,0.31662318110466,0.0,0.0,0.8679363131523132,178.1219024658203,183.0,3.416402816772461,-21174.919921875,832.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.130859375,20160.0,0.0,0.0,0.4896741807460785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066737651824951,1.306688904762268,-1.5203027942334302e-05,0.0,0.0004969570436514,0.0,0.0,261.11669921875,0.0,0.0,0.0,0.7103840112686157,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036514341831207,-2357.9833984375,304.1483764648437,0.5882866382598877,0.1608369052410125,0.1504735946655273,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991220429539,-688.55126953125,301.8148803710937,0.3592530190944671,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247923195362091,-5620.40576171875,304.1591186523437,0.8548265695571899,0.507351815700531,0.3583669066429138,293.2523193359375,297.1499938964844,293.1499938964844,0.5395231246948242,-9170.4638671875,304.16290283203125,0.910835862159729,0.6132424473762512,0.5845538377761841,293.17413330078125,297.1499938964844,293.1499938964844,0.0243278630077838,-4796.09033203125,304.1519775390625,0.3985101282596588,0.0612171702086925,0.3059746325016022,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443303644657135,0.6469337940216064,0.6469337940216064,1.0,1.0,-1.7440576553344729,0.7187370657920837,1.025320529937744,0.3160406053066253,0.0,0.0,0.8673281669616699,179.62423706054688,186.0,-25.79141616821289,-21055.390625,834.4392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.833984375,20160.0,0.0,0.0,0.4885318279266357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27723491191864,1.277249455451965,-1.4557861504727043e-05,0.0,0.000495797721669,0.0,0.0,244.2349090576172,0.0,0.0,0.0,0.7091325521469116,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041133105754852,-2366.5595703125,304.1481628417969,0.5867777466773987,0.1612447798252105,0.1509481519460678,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024427175521,-678.4954833984375,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232432842254638,-5604.50830078125,304.1587219238281,0.8512158989906311,0.5055163502693176,0.3571856021881103,293.251220703125,297.1499938964844,293.1499938964844,0.5373311638832092,-9141.734375,304.162353515625,0.90640527009964,0.6108747124671936,0.5824570655822754,293.17449951171875,297.1499938964844,293.1499938964844,0.0239416006952524,-4759.3837890625,304.1519775390625,0.3951661288738251,0.0605301707983017,0.3034822940826416,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459766149520874,0.6478188037872314,0.6478188037872314,1.0,1.0,-1.7378478050231934,0.716397762298584,1.0214500427246094,0.3148468136787414,0.0,0.0,0.8654017448425293,182.6252899169922,189.0,-7.146845817565918,-21014.884765625,838.2081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.19921875,20160.0,0.0,0.0,0.4860650300979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666192054748535,1.2666335105895996,-1.4329505575005896e-05,0.0,0.0004932942101731,0.0,0.0,238.340560913086,0.0,0.0,0.0,0.7037647366523743,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041133105754852,-2366.5595703125,304.1481628417969,0.5867777466773987,0.1612447798252105,0.1509481519460678,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024427175521,-678.4954833984375,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232432842254638,-5604.50830078125,304.1587219238281,0.8512158989906311,0.5055163502693176,0.3571856021881103,293.251220703125,297.1499938964844,293.1499938964844,0.5373311638832092,-9141.734375,304.162353515625,0.90640527009964,0.6108747124671936,0.5824570655822754,293.17449951171875,297.1499938964844,293.1499938964844,0.0239416006952524,-4759.3837890625,304.1519775390625,0.3951661288738251,0.0605301707983017,0.3034822940826416,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459766149520874,0.6478188037872314,0.6478188037872314,1.0,1.0,-1.7378478050231934,0.716397762298584,1.0214500427246094,0.3148468136787414,0.0,0.0,0.8654017448425293,182.6252899169922,189.0,-7.146845817565918,-21014.884765625,838.2081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.19921875,20160.0,0.0,0.0,0.4860650300979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666192054748535,1.2666335105895996,-1.4329505575005896e-05,0.0,0.0004932942101731,0.0,0.0,238.340560913086,0.0,0.0,0.0,0.7037647366523743,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044801324605941,-2373.15234375,304.1481628417969,0.5853599309921265,0.1616937071084976,0.1514592915773391,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969661191105,-667.323486328125,301.4415283203125,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211785793304443,-5582.81005859375,304.1592712402344,0.8476940989494324,0.5036728978157043,0.356001079082489,293.2502746582031,297.1499938964844,293.1499938964844,0.5345069766044617,-9103.8388671875,304.1629333496094,0.9022341966629028,0.608505368232727,0.5803632140159607,293.1748352050781,297.1499938964844,293.1499938964844,0.0235144719481468,-4717.27392578125,304.15203857421875,0.3916240334510803,0.0598397068679332,0.3009759187698364,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.447620540857315,0.6485801339149475,0.6485801339149475,1.0,1.0,-1.731664776802063,0.7139979004859924,1.017666935920715,0.3136218786239624,0.0,0.0,0.860931932926178,185.63018798828125,177.0,5.739073276519775,-20968.216796875,841.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.59765625,19080.0,0.0,0.0,0.4835914075374603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258399248123169,1.2584134340286257,-1.4197225937095936e-05,0.0,0.0004907838301733,0.0,0.0,234.3360595703125,0.0,0.0,0.0,0.6848180890083313,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044801324605941,-2373.15234375,304.1481628417969,0.5853599309921265,0.1616937071084976,0.1514592915773391,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969661191105,-667.323486328125,301.4415283203125,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211785793304443,-5582.81005859375,304.1592712402344,0.8476940989494324,0.5036728978157043,0.356001079082489,293.2502746582031,297.1499938964844,293.1499938964844,0.5345069766044617,-9103.8388671875,304.1629333496094,0.9022341966629028,0.608505368232727,0.5803632140159607,293.1748352050781,297.1499938964844,293.1499938964844,0.0235144719481468,-4717.27392578125,304.15203857421875,0.3916240334510803,0.0598397068679332,0.3009759187698364,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.447620540857315,0.6485801339149475,0.6485801339149475,1.0,1.0,-1.731664776802063,0.7139979004859924,1.017666935920715,0.3136218786239624,0.0,0.0,0.860931932926178,185.63018798828125,177.0,5.739073276519775,-20968.216796875,841.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.59765625,19080.0,0.0,0.0,0.4835914075374603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258399248123169,1.2584134340286257,-1.4197225937095936e-05,0.0,0.0004907838301733,0.0,0.0,234.3360595703125,0.0,0.0,0.0,0.6848180890083313,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050194203853607,-2383.41650390625,304.1478881835937,0.587615966796875,0.1622426062822342,0.1518292725086212,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619330674409,-654.847900390625,301.24432373046875,0.3572742342948913,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.420090913772583,-5572.14892578125,304.1580505371094,0.848699688911438,0.5018967390060425,0.3546816706657409,293.2490234375,297.1499938964844,293.1499938964844,0.5329520106315613,-9084.3056640625,304.16131591796875,0.903319776058197,0.6062132716178894,0.5780951380729675,293.1749572753906,297.1499938964844,293.1499938964844,0.0230358056724071,-4671.9296875,304.15216064453125,0.3907589018344879,0.0591870881617069,0.2975147366523742,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444639384746551,0.6493446826934814,0.6493446826934814,1.0,1.0,-1.7235318422317505,0.7106904983520508,1.0128413438796997,0.3119975328445434,0.0,0.0,0.861992597579956,183.01626586914065,165.0,-15.8950777053833,-20806.875,827.5892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.068359375,19080.0,0.0,0.0,0.4807469844818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225963830947876,1.2259773015975952,-1.347891338809859e-05,0.0,0.0004878970794379,0.0,0.0,216.72471618652344,0.0,0.0,0.0,0.6818614602088928,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050194203853607,-2383.41650390625,304.1478881835937,0.587615966796875,0.1622426062822342,0.1518292725086212,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619330674409,-654.847900390625,301.24432373046875,0.3572742342948913,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.420090913772583,-5572.14892578125,304.1580505371094,0.848699688911438,0.5018967390060425,0.3546816706657409,293.2490234375,297.1499938964844,293.1499938964844,0.5329520106315613,-9084.3056640625,304.16131591796875,0.903319776058197,0.6062132716178894,0.5780951380729675,293.1749572753906,297.1499938964844,293.1499938964844,0.0230358056724071,-4671.9296875,304.15216064453125,0.3907589018344879,0.0591870881617069,0.2975147366523742,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444639384746551,0.6493446826934814,0.6493446826934814,1.0,1.0,-1.7235318422317505,0.7106904983520508,1.0128413438796997,0.3119975328445434,0.0,0.0,0.861992597579956,183.01626586914065,165.0,-15.8950777053833,-20806.875,827.5892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.068359375,19080.0,0.0,0.0,0.4807469844818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225963830947876,1.2259773015975952,-1.347891338809859e-05,0.0,0.0004878970794379,0.0,0.0,216.72471618652344,0.0,0.0,0.0,0.6818614602088928,4.0,0.0,1.0
