time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052429527044296,-2387.295654296875,304.1482238769531,0.5925264358520508,0.1629409790039062,0.1521929502487182,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797555357217,-638.7698974609375,301.05206298828125,0.3604731559753418,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177150428295135,-5546.865234375,304.1593322753906,0.852906346321106,0.5002011060714722,0.3533166348934173,293.24755859375,297.1499938964844,293.1499938964844,0.5298163890838623,-9041.611328125,304.16278076171875,0.908199667930603,0.6040012240409851,0.575767993927002,293.17462158203125,297.1499938964844,293.1499938964844,0.0224130693823099,-4608.861328125,304.1524658203125,0.3920742273330688,0.0586212575435638,0.2937237918376922,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386549890041351,0.6500794291496277,0.6500794291496277,1.0,1.0,-1.7146925926208496,0.7070367336273193,1.0076558589935305,0.3102270066738128,0.0,0.0,0.8594130873680115,176.6818084716797,153.0,7.084761619567871,-20746.0234375,801.8894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51953125,19080.0,0.0,0.0,0.4778710901737213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202714681625366,1.2202848196029663,-1.3373650290304797e-05,0.0,0.0004849784018006,0.0,0.0,213.9367828369141,0.0,0.0,0.0,0.6789695620536804,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052429527044296,-2387.295654296875,304.1482238769531,0.5925264358520508,0.1629409790039062,0.1521929502487182,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797555357217,-638.7698974609375,301.05206298828125,0.3604731559753418,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177150428295135,-5546.865234375,304.1593322753906,0.852906346321106,0.5002011060714722,0.3533166348934173,293.24755859375,297.1499938964844,293.1499938964844,0.5298163890838623,-9041.611328125,304.16278076171875,0.908199667930603,0.6040012240409851,0.575767993927002,293.17462158203125,297.1499938964844,293.1499938964844,0.0224130693823099,-4608.861328125,304.1524658203125,0.3920742273330688,0.0586212575435638,0.2937237918376922,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386549890041351,0.6500794291496277,0.6500794291496277,1.0,1.0,-1.7146925926208496,0.7070367336273193,1.0076558589935305,0.3102270066738128,0.0,0.0,0.8594130873680115,176.6818084716797,153.0,7.084761619567871,-20746.0234375,801.8894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51953125,19080.0,0.0,0.0,0.4778710901737213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202714681625366,1.2202848196029663,-1.3373650290304797e-05,0.0,0.0004849784018006,0.0,0.0,213.9367828369141,0.0,0.0,0.0,0.6789695620536804,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053498908877372,-2389.126953125,304.1483459472656,0.5956819653511047,0.1633387506008148,0.152388110756874,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853158712387,-630.2349243164062,300.9555969238281,0.3626171350479126,0.050000000745058,0.0534744523465633,293.22314453125,297.1499938964844,293.1499938964844,0.4164462983608246,-5533.37451171875,304.1599426269531,0.8558904528617859,0.4993777275085449,0.3526256084442138,293.2467956542969,297.1499938964844,293.1499938964844,0.5281474590301514,-9018.9130859375,304.1634826660156,0.911779284477234,0.6029195785522461,0.574592113494873,293.17431640625,297.1499938964844,293.1499938964844,0.0220985561609268,-4576.45703125,304.152587890625,0.3933117091655731,0.0583691075444221,0.291808933019638,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350690841674804,0.6504303216934204,0.6504303216934204,1.0,1.0,-1.7101995944976809,0.7051634192466736,1.0050361156463623,0.3093325495719909,0.0,0.0,0.8572490215301514,172.6474151611328,153.0,12.464158058166504,-20707.939453125,786.5455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.970703125,18000.0,0.0,0.0,0.4764561057090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216960906982422,1.216974139213562,-1.3325434338185003e-05,0.0,0.000483542389702,0.0,0.0,212.46780395507807,0.0,0.0,0.0,0.6623910069465637,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056752502918243,-2395.365234375,304.1480407714844,0.5991998314857483,0.1637644916772842,0.1525945961475372,293.640380859375,297.1499938964844,293.1499938964844,0.0091026816517114,-622.5440063476562,300.85321044921875,0.3650645613670349,0.050000000745058,0.0533033460378646,293.2225036621094,297.1499938964844,293.1499938964844,0.4159902036190033,-5529.15771484375,304.158935546875,0.8593714833259583,0.4985770285129547,0.3519355356693268,293.24591064453125,297.1499938964844,293.1499938964844,0.5274888873100281,-9011.06640625,304.16217041015625,0.9160304069519044,0.601863443851471,0.5734186172485352,293.1739501953125,297.1499938964844,293.1499938964844,0.0218508318066597,-4552.373046875,304.1525573730469,0.3948353826999664,0.0581346526741981,0.289903461933136,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311579167842865,0.6507686972618103,0.6507686972618103,1.0,1.0,-1.705716609954834,0.7032856345176697,1.002431035041809,0.3084449172019958,0.0,0.0,0.8579863905906677,168.22003173828125,141.0,-20.71111488342285,-20565.18359375,770.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.478515625,18000.0,0.0,0.0,0.474886804819107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893216371536257,1.1893343925476074,-1.2742345461447258e-05,0.0,0.0004819497116841,0.0,0.0,198.48272705078125,0.0,0.0,0.0,0.6618831753730774,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060970649123191,-2403.1103515625,304.14801025390625,0.6071498394012451,0.164688840508461,0.153045654296875,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314862757921,-605.658447265625,300.6528015136719,0.3707976639270782,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.414111852645874,-5509.4951171875,304.1591491699219,0.8677395582199097,0.4970363974571228,0.3505794405937195,293.2439880371094,297.1499938964844,293.1499938964844,0.5249853134155273,-8977.5283203125,304.1623840332031,0.9263838529586792,0.5998225808143616,0.5711150169372559,293.17303466796875,297.1499938964844,293.1499938964844,0.0212927497923374,-4494.83154296875,304.15264892578125,0.3985858857631683,0.0577137768268585,0.286157876253128,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527404785156,1.0,0.4225788414478302,0.6514037251472473,0.6514037251472473,1.0,1.0,-1.6969151496887207,0.6995759010314941,0.9973393082618712,0.3067177236080169,0.0,0.0,0.8586181998252869,158.50755310058594,129.0,-1.914960265159607,-20499.611328125,735.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.544921875,18000.0,0.0,0.0,0.4716821014881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830490827560425,1.1830617189407349,-1.2587091077875812e-05,0.0,0.0004786973877344,0.0,0.0,195.13145446777344,0.0,0.0,0.0,0.6585155725479126,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060970649123191,-2403.1103515625,304.14801025390625,0.6071498394012451,0.164688840508461,0.153045654296875,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314862757921,-605.658447265625,300.6528015136719,0.3707976639270782,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.414111852645874,-5509.4951171875,304.1591491699219,0.8677395582199097,0.4970363974571228,0.3505794405937195,293.2439880371094,297.1499938964844,293.1499938964844,0.5249853134155273,-8977.5283203125,304.1623840332031,0.9263838529586792,0.5998225808143616,0.5711150169372559,293.17303466796875,297.1499938964844,293.1499938964844,0.0212927497923374,-4494.83154296875,304.15264892578125,0.3985858857631683,0.0577137768268585,0.286157876253128,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527404785156,1.0,0.4225788414478302,0.6514037251472473,0.6514037251472473,1.0,1.0,-1.6969151496887207,0.6995759010314941,0.9973393082618712,0.3067177236080169,0.0,0.0,0.8586181998252869,158.50755310058594,129.0,-1.914960265159607,-20499.611328125,735.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.544921875,18000.0,0.0,0.0,0.4716821014881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830490827560425,1.1830617189407349,-1.2587091077875812e-05,0.0,0.0004786973877344,0.0,0.0,195.13145446777344,0.0,0.0,0.0,0.6585155725479126,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064168587327003,-2408.741455078125,304.14813232421875,0.6159647107124329,0.1656877845525741,0.1535416096448898,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595206961035,-587.660888671875,300.4545288085937,0.3775601983070373,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.41168874502182,-5483.75,304.1601257324219,0.8778516054153442,0.4955297708511352,0.3492304980754852,293.2421264648437,297.1499938964844,293.1499938964844,0.5218031406402588,-8934.2685546875,304.1635437011719,0.9387589693069458,0.5978195071220398,0.568825900554657,293.1719665527344,297.1499938964844,293.1499938964844,0.0207219887524843,-4433.72265625,304.1527099609375,0.4031274616718292,0.057343516498804,0.2825214564800262,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132526516914367,0.6519944667816162,0.6519944667816162,1.0,1.0,-1.6882901191711426,0.6959154009819031,0.9923747181892396,0.3050427436828613,0.0,0.0,0.8560169339179993,148.07135009765625,117.0,11.095224380493164,-20427.8984375,698.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.468629390001297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787022352218628,1.1787147521972656,-1.25196274893824e-05,0.0,0.0004755992558784,0.0,0.0,193.2540740966797,0.0,0.0,0.0,0.656391441822052,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064168587327003,-2408.741455078125,304.14813232421875,0.6159647107124329,0.1656877845525741,0.1535416096448898,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595206961035,-587.660888671875,300.4545288085937,0.3775601983070373,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.41168874502182,-5483.75,304.1601257324219,0.8778516054153442,0.4955297708511352,0.3492304980754852,293.2421264648437,297.1499938964844,293.1499938964844,0.5218031406402588,-8934.2685546875,304.1635437011719,0.9387589693069458,0.5978195071220398,0.568825900554657,293.1719665527344,297.1499938964844,293.1499938964844,0.0207219887524843,-4433.72265625,304.1527099609375,0.4031274616718292,0.057343516498804,0.2825214564800262,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132526516914367,0.6519944667816162,0.6519944667816162,1.0,1.0,-1.6882901191711426,0.6959154009819031,0.9923747181892396,0.3050427436828613,0.0,0.0,0.8560169339179993,148.07135009765625,117.0,11.095224380493164,-20427.8984375,698.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.468629390001297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787022352218628,1.1787147521972656,-1.25196274893824e-05,0.0,0.0004755992558784,0.0,0.0,193.2540740966797,0.0,0.0,0.0,0.656391441822052,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067877486348152,-2415.349609375,304.14813232421875,0.6252391338348389,0.1667440831661224,0.1540771722793579,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004464834928,-569.6044311523438,300.2530517578125,0.3853217661380768,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093427956104278,-5458.96826171875,304.16064453125,0.8897078633308411,0.4940640330314636,0.3478963971138,293.2402648925781,297.1499938964844,293.1499938964844,0.5187137722969055,-8892.546875,304.1641540527344,0.9526314735412598,0.5958649516105652,0.5665627717971802,293.1708679199219,297.1499938964844,293.1499938964844,0.0201828349381685,-4375.00439453125,304.1527099609375,0.4085046350955963,0.0570100583136081,0.2789870202541351,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.4033722579479217,0.652554452419281,0.652554452419281,1.0,1.0,-1.6798646450042725,0.6923249959945679,0.9875397086143494,0.3034188449382782,0.0,0.0,0.8521889448165894,137.2299346923828,105.0,11.97718620300293,-20339.708984375,661.4873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.4657317698001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728615760803225,1.1728739738464355,-1.2439628335414454e-05,0.0,0.0004726585466414,0.0,0.0,190.8607482910156,0.0,0.0,0.0,0.6536409258842468,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067877486348152,-2415.349609375,304.14813232421875,0.6252391338348389,0.1667440831661224,0.1540771722793579,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004464834928,-569.6044311523438,300.2530517578125,0.3853217661380768,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093427956104278,-5458.96826171875,304.16064453125,0.8897078633308411,0.4940640330314636,0.3478963971138,293.2402648925781,297.1499938964844,293.1499938964844,0.5187137722969055,-8892.546875,304.1641540527344,0.9526314735412598,0.5958649516105652,0.5665627717971802,293.1708679199219,297.1499938964844,293.1499938964844,0.0201828349381685,-4375.00439453125,304.1527099609375,0.4085046350955963,0.0570100583136081,0.2789870202541351,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.4033722579479217,0.652554452419281,0.652554452419281,1.0,1.0,-1.6798646450042725,0.6923249959945679,0.9875397086143494,0.3034188449382782,0.0,0.0,0.8521889448165894,137.2299346923828,105.0,11.97718620300293,-20339.708984375,661.4873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.4657317698001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728615760803225,1.1728739738464355,-1.2439628335414454e-05,0.0,0.0004726585466414,0.0,0.0,190.8607482910156,0.0,0.0,0.0,0.6536409258842468,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072287708520889,-2423.314697265625,304.14801025390625,0.6355066895484924,0.1678437739610672,0.154646098613739,293.6806640625,297.1499938964844,293.1499938964844,0.0076561802998185,-551.6931762695312,300.0472412109375,0.3938270211219787,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071837663650512,-5436.32568359375,304.16070556640625,0.903414249420166,0.4926416277885437,0.3465855419635772,293.23834228515625,297.1499938964844,293.1499938964844,0.5158579349517822,-8854.28125,304.1641845703125,0.967464029788971,0.5939642786979675,0.5643404126167297,293.1697692871094,297.1499938964844,293.1499938964844,0.019678421318531,-4319.33642578125,304.15264892578125,0.4150011241436004,0.0567047484219074,0.2755443751811981,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930422961711883,0.6530962586402893,0.6530962586402893,1.0,1.0,-1.6716554164886477,0.6888217329978943,0.9828336834907532,0.3018414378166199,0.0,0.0,0.8479844331741333,126.16232299804688,93.0,7.590849876403809,-20241.330078125,624.1455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.4629639089107513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165807604789734,1.1658200025558472,-1.23420813906705e-05,0.0,0.0004698495031334,0.0,0.0,187.98336791992188,0.0,0.0,0.0,0.6503363847732544,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072287708520889,-2423.314697265625,304.14801025390625,0.6355066895484924,0.1678437739610672,0.154646098613739,293.6806640625,297.1499938964844,293.1499938964844,0.0076561802998185,-551.6931762695312,300.0472412109375,0.3938270211219787,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071837663650512,-5436.32568359375,304.16070556640625,0.903414249420166,0.4926416277885437,0.3465855419635772,293.23834228515625,297.1499938964844,293.1499938964844,0.5158579349517822,-8854.28125,304.1641845703125,0.967464029788971,0.5939642786979675,0.5643404126167297,293.1697692871094,297.1499938964844,293.1499938964844,0.019678421318531,-4319.33642578125,304.15264892578125,0.4150011241436004,0.0567047484219074,0.2755443751811981,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930422961711883,0.6530962586402893,0.6530962586402893,1.0,1.0,-1.6716554164886477,0.6888217329978943,0.9828336834907532,0.3018414378166199,0.0,0.0,0.8479844331741333,126.16232299804688,93.0,7.590849876403809,-20241.330078125,624.1455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.4629639089107513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165807604789734,1.1658200025558472,-1.23420813906705e-05,0.0,0.0004698495031334,0.0,0.0,187.98336791992188,0.0,0.0,0.0,0.6503363847732544,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074724942445755,-2427.743896484375,304.14794921875,0.641228973865509,0.1684060394763946,0.1549407988786697,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885520152747,-542.752197265625,299.9424743652344,0.398000955581665,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.4061720073223114,-5425.76123046875,304.1605834960937,0.9114062786102296,0.4919457137584686,0.3459394872188568,293.2373962402344,297.1499938964844,293.1499938964844,0.5145158767700195,-8836.3818359375,304.1640625,0.9750627279281616,0.5930335521697998,0.5632458329200745,293.1692199707031,297.1499938964844,293.1499938964844,0.01943782530725,-4292.521484375,304.152587890625,0.4188146293163299,0.0565604716539382,0.2738541662693023,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877266645431518,0.6533660888671875,0.6533660888671875,1.0,1.0,-1.6676292419433594,0.6871054172515869,0.9805237650871276,0.3010678887367248,0.0,0.0,0.8459060192108154,120.57894897460938,93.0,5.013296604156494,-20190.4921875,605.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.892578125,18000.0,0.0,0.0,0.4616225659847259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162093997001648,1.1621062755584717,-1.2290107406442983e-05,0.0,0.0004684882296714,0.0,0.0,186.4721069335937,0.0,0.0,0.0,0.6485974788665771,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.107728287577629,-2432.403076171875,304.1478576660156,0.6474579572677612,0.1689743995666504,0.1552409827709198,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244115337729,-533.8485717773438,299.83642578125,0.4022337198257446,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051969945430755,-5415.59912109375,304.1604309082031,0.920473575592041,0.4912591278553009,0.345299482345581,293.2364501953125,297.1499938964844,293.1499938964844,0.513221025466919,-8819.14453125,304.1638488769531,0.9826833009719848,0.5921149253845215,0.5621621608734131,293.168701171875,297.1499938964844,293.1499938964844,0.0192036796361207,-4266.24267578125,304.1525573730469,0.4231059849262237,0.0564206019043922,0.2721817195415497,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.17974853515625,1.0,0.3823162913322449,0.653638482093811,0.653638482093811,1.0,1.0,-1.6636501550674438,0.6854123473167419,0.9782378673553468,0.3003027439117431,0.0,0.0,0.8438959717750549,114.97602081298828,81.0,2.6771814823150635,-20139.44140625,586.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,309.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1875,18000.0,0.0,0.0,0.4603077471256256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583858728408811,1.1583980321884155,-1.2237922419444658e-05,0.0,0.0004671538481488,0.0,0.0,184.967041015625,0.0,0.0,0.0,0.64686119556427,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082653328776359,-2442.19921875,304.1476745605469,0.6617608070373535,0.1701239049434662,0.1558534055948257,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046791806817,-516.0613403320312,299.62066650390625,0.4115054309368133,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033295810222626,-5396.158203125,304.1600646972656,0.9411398768424988,0.4899112284183502,0.3440367579460144,293.2345275878906,297.1499938964844,293.1499938964844,0.5107278227806091,-8786.060546875,304.16339111328125,0.9976823329925536,0.5903112888336182,0.560025691986084,293.1676940917969,297.1499938964844,293.1499938964844,0.0187514517456293,-4214.90625,304.1524658203125,0.4335003197193146,0.0561515316367149,0.2688828110694885,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.371218204498291,0.6542001962661743,0.6542001962661743,1.0,1.0,-1.65580415725708,0.6820876002311707,0.9737165570259094,0.2987904548645019,0.0,0.0,0.8401426672935486,103.73966979980467,69.0,-0.7506365180015564,-20038.0859375,550.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577555954456329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151221752166748,1.1512339115142822,-1.213664927490754e-05,0.0,0.0004645637527573,0.0,0.0,182.0742950439453,0.0,0.0,0.0,0.6435068845748901,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082653328776359,-2442.19921875,304.1476745605469,0.6617608070373535,0.1701239049434662,0.1558534055948257,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046791806817,-516.0613403320312,299.62066650390625,0.4115054309368133,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033295810222626,-5396.158203125,304.1600646972656,0.9411398768424988,0.4899112284183502,0.3440367579460144,293.2345275878906,297.1499938964844,293.1499938964844,0.5107278227806091,-8786.060546875,304.16339111328125,0.9976823329925536,0.5903112888336182,0.560025691986084,293.1676940917969,297.1499938964844,293.1499938964844,0.0187514517456293,-4214.90625,304.1524658203125,0.4335003197193146,0.0561515316367149,0.2688828110694885,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.371218204498291,0.6542001962661743,0.6542001962661743,1.0,1.0,-1.65580415725708,0.6820876002311707,0.9737165570259094,0.2987904548645019,0.0,0.0,0.8401426672935486,103.73966979980467,69.0,-0.7506365180015564,-20038.0859375,550.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577555954456329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151221752166748,1.1512339115142822,-1.213664927490754e-05,0.0,0.0004645637527573,0.0,0.0,182.0742950439453,0.0,0.0,0.0,0.6435068845748901,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086634323000907,-2448.98828125,304.1477966308594,0.6753095984458923,0.1713429987430572,0.1566062420606613,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045749165117,-498.3427429199219,299.4109191894531,0.4202349185943603,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.400673896074295,-5367.59326171875,304.1612548828125,0.958562195301056,0.4886214733123779,0.3428868949413299,293.2167053222656,297.1499938964844,293.1499938964844,0.4854227602481842,-8420.998046875,304.20184326171875,0.9990000128746032,0.5917113423347473,0.536245584487915,293.1663513183594,297.1499938964844,293.1499938964844,0.0183489508926868,-4166.29638671875,304.1523132324219,0.4437050819396972,0.055973645299673,0.2663314640522003,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588218092918396,0.6564134359359741,0.6564134359359741,1.0,1.0,-1.6233141422271729,0.6682831048965454,0.9550310373306274,0.2922163009643554,0.0,0.0,0.8321008682250977,94.47193908691406,72.0,39.034549713134766,-19758.11328125,503.8316040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.73046875,18000.0,0.0,0.0,0.4549883604049682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418135166168213,1.141825556755066,-1.201719351229258e-05,0.0,0.0004617553495336,0.0,0.0,178.45509338378906,0.0,0.0,0.0,0.6390037536621094,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086634323000907,-2448.98828125,304.1477966308594,0.6753095984458923,0.1713429987430572,0.1566062420606613,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045749165117,-498.3427429199219,299.4109191894531,0.4202349185943603,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.400673896074295,-5367.59326171875,304.1612548828125,0.958562195301056,0.4886214733123779,0.3428868949413299,293.2167053222656,297.1499938964844,293.1499938964844,0.4854227602481842,-8420.998046875,304.20184326171875,0.9990000128746032,0.5917113423347473,0.536245584487915,293.1663513183594,297.1499938964844,293.1499938964844,0.0183489508926868,-4166.29638671875,304.1523132324219,0.4437050819396972,0.055973645299673,0.2663314640522003,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588218092918396,0.6564134359359741,0.6564134359359741,1.0,1.0,-1.6233141422271729,0.6682831048965454,0.9550310373306274,0.2922163009643554,0.0,0.0,0.8321008682250977,94.47193908691406,72.0,39.034549713134766,-19758.11328125,503.8316040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.73046875,18000.0,0.0,0.0,0.4549883604049682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418135166168213,1.141825556755066,-1.201719351229258e-05,0.0,0.0004617553495336,0.0,0.0,178.45509338378906,0.0,0.0,0.0,0.6390037536621094,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089899912476539,-2454.178955078125,304.1479797363281,0.6853561401367188,0.1725474447011947,0.1574972122907638,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223338849842,-480.884521484375,299.2055969238281,0.4266778826713562,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.397389680147171,-5332.05908203125,304.16290283203125,0.9692766070365906,0.4872331023216247,0.3417897820472717,293.1753234863281,297.1499938964844,293.1499938964844,0.4631737768650055,-8106.87109375,304.2208251953125,0.9990000128746032,0.5983936190605164,0.5173320770263672,293.16485595703125,297.1499938964844,293.1499938964844,0.0180453136563301,-4127.12548828125,304.15203857421875,0.4511898458003998,0.0558620356023311,0.2647760808467865,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.350832849740982,0.6592458486557007,0.6592458486557007,1.0,1.0,-1.5982517004013062,0.6582105159759521,0.9400412440299988,0.2873786389827728,0.0,0.0,0.8152795433998108,88.65365600585938,75.0,50.46028137207031,-19498.267578125,472.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.68359375,18000.0,0.0,0.0,0.4514285624027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117282748222351,1.117294430732727,-1.171820258605294e-05,0.0,0.0004581426037475,0.0,0.0,169.34378051757812,0.0,0.0,0.0,0.6276241540908813,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089899912476539,-2454.178955078125,304.1479797363281,0.6853561401367188,0.1725474447011947,0.1574972122907638,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223338849842,-480.884521484375,299.2055969238281,0.4266778826713562,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.397389680147171,-5332.05908203125,304.16290283203125,0.9692766070365906,0.4872331023216247,0.3417897820472717,293.1753234863281,297.1499938964844,293.1499938964844,0.4631737768650055,-8106.87109375,304.2208251953125,0.9990000128746032,0.5983936190605164,0.5173320770263672,293.16485595703125,297.1499938964844,293.1499938964844,0.0180453136563301,-4127.12548828125,304.15203857421875,0.4511898458003998,0.0558620356023311,0.2647760808467865,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.350832849740982,0.6592458486557007,0.6592458486557007,1.0,1.0,-1.5982517004013062,0.6582105159759521,0.9400412440299988,0.2873786389827728,0.0,0.0,0.8152795433998108,88.65365600585938,75.0,50.46028137207031,-19498.267578125,472.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.68359375,18000.0,0.0,0.0,0.4514285624027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117282748222351,1.117294430732727,-1.171820258605294e-05,0.0,0.0004581426037475,0.0,0.0,169.34378051757812,0.0,0.0,0.0,0.6276241540908813,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096241176128387,-2465.471923828125,304.1475830078125,0.6923019886016846,0.1736867278814315,0.1584215462207794,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686821281909,-465.2601013183594,298.9854431152344,0.4309620857238769,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951551914215088,-5308.5986328125,304.1622619628906,0.9752694368362428,0.4858221411705017,0.3407211601734161,293.1336364746094,297.1499938964844,293.1499938964844,0.4492891728878021,-7916.59619140625,304.2200012207031,0.9990000128746032,0.6062127947807312,0.5058490633964539,293.16314697265625,297.1499938964844,293.1499938964844,0.0179017055779695,-4108.923828125,304.151611328125,0.456173300743103,0.0558304823935031,0.2639419734477997,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459303975105285,0.6622942686080933,0.6622942686080933,1.0,1.0,-1.5831376314163208,0.652683436870575,0.9304542541503906,0.2849942743778229,0.0,0.0,0.7982330322265625,85.22076416015625,93.0,24.80586051940918,-19286.7265625,454.8377075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.369140625,18000.0,0.0,0.0,0.4472244679927826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846025943756104,1.0846139192581177,-1.129654538090108e-05,0.0,0.0004538759822025,0.0,0.0,157.4097900390625,0.0,0.0,0.0,0.6125767827033997,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096241176128387,-2465.471923828125,304.1475830078125,0.6923019886016846,0.1736867278814315,0.1584215462207794,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686821281909,-465.2601013183594,298.9854431152344,0.4309620857238769,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951551914215088,-5308.5986328125,304.1622619628906,0.9752694368362428,0.4858221411705017,0.3407211601734161,293.1336364746094,297.1499938964844,293.1499938964844,0.4492891728878021,-7916.59619140625,304.2200012207031,0.9990000128746032,0.6062127947807312,0.5058490633964539,293.16314697265625,297.1499938964844,293.1499938964844,0.0179017055779695,-4108.923828125,304.151611328125,0.456173300743103,0.0558304823935031,0.2639419734477997,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459303975105285,0.6622942686080933,0.6622942686080933,1.0,1.0,-1.5831376314163208,0.652683436870575,0.9304542541503906,0.2849942743778229,0.0,0.0,0.7982330322265625,85.22076416015625,93.0,24.80586051940918,-19286.7265625,454.8377075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.369140625,18000.0,0.0,0.0,0.4472244679927826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846025943756104,1.0846139192581177,-1.129654538090108e-05,0.0,0.0004538759822025,0.0,0.0,157.4097900390625,0.0,0.0,0.0,0.6125767827033997,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100869849324226,-2473.987060546875,304.1471862792969,0.6926831603050232,0.1741927415132522,0.1589085012674331,293.7382507324219,297.1499938964844,293.1499938964844,0.006056492216885,-458.4573974609375,298.86871337890625,0.4306649267673492,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.3945540189743042,-5302.724609375,304.1611328125,0.9743712544441224,0.4851043820381164,0.3402352929115295,293.1176452636719,297.1499938964844,293.1499938964844,0.4492762386798858,-7923.78173828125,304.2071228027344,0.9990000128746032,0.6095677018165588,0.5066202282905579,293.162353515625,297.1499938964844,293.1499938964844,0.0179137699306011,-4110.8095703125,304.1512756347656,0.455794095993042,0.0558195635676384,0.2639613449573517,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.3466862142086029,0.6633332967758179,0.6633332967758179,1.0,1.0,-1.5840872526168823,0.653589129447937,0.93049818277359,0.2855659425258636,0.0,0.0,0.7910498380661011,85.44447326660156,93.0,0.1936520636081695,-19241.216796875,455.98675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.275390625,18000.0,0.0,0.0,0.4449829757213592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681270360946655,1.0681381225585938,-1.1080243893957231e-05,0.0,0.0004516011686064,0.0,0.0,151.54820251464844,0.0,0.0,0.0,0.6050266623497009,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107121109962463,-2485.7236328125,304.14654541015625,0.6909537315368652,0.1746478676795959,0.1593914031982422,293.7438659667969,297.1499938964844,293.1499938964844,0.0059556751511991,-452.587158203125,298.7436218261719,0.4287275671958923,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.3945800065994262,-5303.9462890625,304.1590576171875,0.9708404541015624,0.4843799471855163,0.3397751748561859,293.10955810546875,297.1499938964844,293.1499938964844,0.4543876349925995,-8005.482421875,304.1873779296875,0.9990000128746032,0.6115753650665283,0.5117384791374207,293.1618347167969,297.1499938964844,293.1499938964844,0.0179758910089731,-4119.96337890625,304.15093994140625,0.4533157646656036,0.0557688362896442,0.2640942931175232,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5628356933594,291.237060546875,1.0,0.3491027653217315,0.6637818217277527,0.6637818217277527,1.0,1.0,-1.5904799699783323,0.6566930413246155,0.9337869882583618,0.2872505784034729,0.0,0.0,0.7870153784751892,86.9588851928711,111.0,-34.040740966796875,-19240.33203125,463.76177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.25,18000.0,0.0,0.0,0.4427996277809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545002222061155,1.0545110702514648,-1.0891476449614856e-05,0.0,0.0004493853484746,0.0,0.0,146.70240783691406,0.0,0.0,0.0,0.5988312363624573,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642308473587,-2515.11376953125,304.1451110839844,0.683010458946228,0.1754326224327087,0.1603424102067947,293.75537109375,297.1499938964844,293.1499938964844,0.0057774493470788,-442.6540222167969,298.47442626953125,0.4216944277286529,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958578705787658,-5319.943359375,304.1539001464844,0.9574644565582277,0.4829157292842865,0.3389261364936828,293.1199645996094,297.1499938964844,293.1499938964844,0.4763886034488678,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105672121047974,0.5317728519439697,293.162109375,297.1499938964844,293.1499938964844,0.0181151162832975,-4142.365234375,304.150390625,0.4435799419879913,0.0554150007665157,0.263974517583847,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580285012722015,0.6628377437591553,0.6628377437591553,1.0,1.0,-1.614768385887146,0.667344331741333,0.947424054145813,0.2926655411720276,0.0,0.0,0.7895738482475281,93.01651000976562,114.0,-91.75497436523438,-19368.6015625,494.6397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.4390725791454315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045039176940918,1.0450499057769775,-1.0714797099353746e-05,0.0,0.0004456028691492,0.0,0.0,142.95843505859375,0.0,0.0,0.0,0.5944629311561584,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642308473587,-2515.11376953125,304.1451110839844,0.683010458946228,0.1754326224327087,0.1603424102067947,293.75537109375,297.1499938964844,293.1499938964844,0.0057774493470788,-442.6540222167969,298.47442626953125,0.4216944277286529,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958578705787658,-5319.943359375,304.1539001464844,0.9574644565582277,0.4829157292842865,0.3389261364936828,293.1199645996094,297.1499938964844,293.1499938964844,0.4763886034488678,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105672121047974,0.5317728519439697,293.162109375,297.1499938964844,293.1499938964844,0.0181151162832975,-4142.365234375,304.150390625,0.4435799419879913,0.0554150007665157,0.263974517583847,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580285012722015,0.6628377437591553,0.6628377437591553,1.0,1.0,-1.614768385887146,0.667344331741333,0.947424054145813,0.2926655411720276,0.0,0.0,0.7895738482475281,93.01651000976562,114.0,-91.75497436523438,-19368.6015625,494.6397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.4390725791454315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045039176940918,1.0450499057769775,-1.0714797099353746e-05,0.0,0.0004456028691492,0.0,0.0,142.95843505859375,0.0,0.0,0.0,0.5944629311561584,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137287318706512,-2542.75830078125,304.14434814453125,0.6760266423225403,0.1760910898447036,0.1611597687005996,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969050154089,-432.2400817871094,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972373306751251,-5336.38427734375,304.150390625,0.9447202682495116,0.4814487397670746,0.3380631804466247,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732998371124,-8655.0107421875,304.10595703125,0.9990000128746032,0.6038793921470642,0.5501840114593506,293.1642150878906,297.1499938964844,293.1499938964844,0.0180227495729923,-4137.32861328125,304.15045166015625,0.4339455068111419,0.0546881221234798,0.2621000111103058,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654256165027618,0.6609305739402771,0.6609305739402771,1.0,1.0,-1.63482666015625,0.6756082773208618,0.9592183232307434,0.2967531681060791,0.0,0.0,0.8033744096755981,98.73875427246094,117.0,-96.07691955566406,-19530.025390625,522.7625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.80859375,18000.0,0.0,0.0,0.436774343252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612822771072388,1.061293125152588,-1.086295105778845e-05,0.0,0.0004432704299688,0.0,0.0,147.92474365234375,0.0,0.0,0.0,0.6017419695854187,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137287318706512,-2542.75830078125,304.14434814453125,0.6760266423225403,0.1760910898447036,0.1611597687005996,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969050154089,-432.2400817871094,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972373306751251,-5336.38427734375,304.150390625,0.9447202682495116,0.4814487397670746,0.3380631804466247,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732998371124,-8655.0107421875,304.10595703125,0.9990000128746032,0.6038793921470642,0.5501840114593506,293.1642150878906,297.1499938964844,293.1499938964844,0.0180227495729923,-4137.32861328125,304.15045166015625,0.4339455068111419,0.0546881221234798,0.2621000111103058,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654256165027618,0.6609305739402771,0.6609305739402771,1.0,1.0,-1.63482666015625,0.6756082773208618,0.9592183232307434,0.2967531681060791,0.0,0.0,0.8033744096755981,98.73875427246094,117.0,-96.07691955566406,-19530.025390625,522.7625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.80859375,18000.0,0.0,0.0,0.436774343252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612822771072388,1.061293125152588,-1.086295105778845e-05,0.0,0.0004432704299688,0.0,0.0,147.92474365234375,0.0,0.0,0.0,0.6017419695854187,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148168891668319,-2563.044189453125,304.1444396972656,0.6699790358543396,0.1765871345996856,0.1618277430534362,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035149514675,-420.2008666992188,297.9227600097656,0.411175787448883,0.050000000745058,0.0508115552365779,293.2095031738281,297.1499938964844,293.1499938964844,0.3977193534374237,-5342.197265625,304.1495056152344,0.9331021904945374,0.4799467623233795,0.3371701538562774,293.2025146484375,297.1499938964844,293.1499938964844,0.5169265866279602,-8915.205078125,304.0902709960937,0.9990000128746032,0.5944563746452332,0.5652201771736145,293.1671447753906,297.1499938964844,293.1499938964844,0.0177024118602275,-4102.91943359375,304.1508178710937,0.4249291121959686,0.0537329204380512,0.2589264810085296,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717884123325348,0.6591618657112122,0.6591618657112122,1.0,1.0,-1.6490570306777954,0.6812625527381897,0.9677944779396056,0.2994710505008697,0.0,0.0,0.8219353556632996,103.96649932861328,120.0,-72.87478637695312,-19665.986328125,546.3605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.4360469281673431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917184352874756,1.0917296409606934,-1.1228565199417062e-05,0.0,0.0004425321822054,0.0,0.0,158.3839874267578,0.0,0.0,0.0,0.6157032251358032,4.0,0.0,1.0
