time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148168891668319,-2563.044189453125,304.1444396972656,0.6699790358543396,0.1765871345996856,0.1618277430534362,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035149514675,-420.2008666992188,297.9227600097656,0.411175787448883,0.050000000745058,0.0508115552365779,293.2095031738281,297.1499938964844,293.1499938964844,0.3977193534374237,-5342.197265625,304.1495056152344,0.9331021904945374,0.4799467623233795,0.3371701538562774,293.2025146484375,297.1499938964844,293.1499938964844,0.5169265866279602,-8915.205078125,304.0902709960937,0.9990000128746032,0.5944563746452332,0.5652201771736145,293.1671447753906,297.1499938964844,293.1499938964844,0.0177024118602275,-4102.91943359375,304.1508178710937,0.4249291121959686,0.0537329204380512,0.2589264810085296,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717884123325348,0.6591618657112122,0.6591618657112122,1.0,1.0,-1.6490570306777954,0.6812625527381897,0.9677944779396056,0.2994710505008697,0.0,0.0,0.8219353556632996,103.96649932861328,120.0,-72.87478637695312,-19665.986328125,546.3605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.4360469281673431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917184352874756,1.0917296409606934,-1.1228565199417062e-05,0.0,0.0004425321822054,0.0,0.0,158.3839874267578,0.0,0.0,0.0,0.6157032251358032,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153725683689117,-2572.827880859375,304.1453857421875,0.6621175408363342,0.1769758015871048,0.1624523252248764,293.792236328125,297.1499938964844,293.1499938964844,0.0052063511684536,-406.8146057128906,297.6670837402344,0.4053995609283447,0.050000000745058,0.0510777197778224,293.2094421386719,297.1499938964844,293.1499938964844,0.3965703248977661,-5329.27001953125,304.1517028808594,0.9186118841171264,0.4784530997276306,0.3363368511199951,293.23114013671875,297.1499938964844,293.1499938964844,0.5116052031517029,-8825.7333984375,304.118896484375,0.9866790771484376,0.5872601270675659,0.5583873987197876,293.1698608398437,297.1499938964844,293.1499938964844,0.0172907151281833,-4052.876708984375,304.1512451171875,0.4151402711868286,0.0527509190142154,0.2557904720306396,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763758242130279,0.6595363020896912,0.6595363020896912,1.0,1.0,-1.637149214744568,0.6760010719299316,0.9611481428146362,0.2967457473278045,0.0,0.0,0.8378092050552368,110.46508026123048,123.0,-8.468899726867676,-19608.736328125,556.8862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.65625,18000.0,0.0,0.0,0.4364136457443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252285242080688,1.1252402067184448,-1.1680080206133424e-05,0.0,0.0004429043619893,0.0,0.0,170.8876190185547,0.0,0.0,0.0,0.6311616897583008,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153725683689117,-2572.827880859375,304.1453857421875,0.6621175408363342,0.1769758015871048,0.1624523252248764,293.792236328125,297.1499938964844,293.1499938964844,0.0052063511684536,-406.8146057128906,297.6670837402344,0.4053995609283447,0.050000000745058,0.0510777197778224,293.2094421386719,297.1499938964844,293.1499938964844,0.3965703248977661,-5329.27001953125,304.1517028808594,0.9186118841171264,0.4784530997276306,0.3363368511199951,293.23114013671875,297.1499938964844,293.1499938964844,0.5116052031517029,-8825.7333984375,304.118896484375,0.9866790771484376,0.5872601270675659,0.5583873987197876,293.1698608398437,297.1499938964844,293.1499938964844,0.0172907151281833,-4052.876708984375,304.1512451171875,0.4151402711868286,0.0527509190142154,0.2557904720306396,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763758242130279,0.6595363020896912,0.6595363020896912,1.0,1.0,-1.637149214744568,0.6760010719299316,0.9611481428146362,0.2967457473278045,0.0,0.0,0.8378092050552368,110.46508026123048,123.0,-8.468899726867676,-19608.736328125,556.8862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.65625,18000.0,0.0,0.0,0.4364136457443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252285242080688,1.1252402067184448,-1.1680080206133424e-05,0.0,0.0004429043619893,0.0,0.0,170.8876190185547,0.0,0.0,0.0,0.6311616897583008,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155035346746444,-2574.9169921875,304.14599609375,0.6591252684593201,0.1771430224180221,0.1627099514007568,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993124023079,-399.26458740234375,297.542724609375,0.4031777083873749,0.050000000745058,0.0511874482035636,293.2095947265625,297.1499938964844,293.1499938964844,0.3955897688865661,-5318.3134765625,304.1531677246094,0.9129765629768372,0.4776710271835327,0.3358823657035827,293.2370300292969,297.1499938964844,293.1499938964844,0.5093228220939636,-8788.974609375,304.128662109375,0.981378436088562,0.5850743055343628,0.5561062097549438,293.1710510253906,297.1499938964844,293.1499938964844,0.0170518681406974,-4022.6572265625,304.1514587402344,0.4112091958522796,0.0522606410086154,0.2540870904922485,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.0494079589844,1.0,0.3782640695571899,0.6600138545036316,0.6600138545036316,1.0,1.0,-1.632259726524353,0.6739984154701233,0.9582613110542296,0.2957323789596557,0.0,0.0,0.8435431122779846,113.1434326171875,123.0,9.29866886138916,-19575.015625,561.1814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.810546875,18000.0,0.0,0.0,0.4367851912975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138219714164734,1.138231635093689,-1.1869758054672276e-05,0.0,0.0004432814312167,0.0,0.0,176.033447265625,0.0,0.0,0.0,0.6372549533843994,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156247407197952,-2576.849609375,304.146484375,0.6565714478492737,0.1773137748241424,0.1629548668861389,293.80517578125,297.1499938964844,293.1499938964844,0.0049917260184884,-391.598876953125,297.4172058105469,0.4012347459793091,0.050000000745058,0.0512859374284744,293.2097473144531,297.1499938964844,293.1499938964844,0.3945820331573486,-5307.14697265625,304.1544189453125,0.9081432819366456,0.4768824279308319,0.3354105949401855,293.2403564453125,297.1499938964844,293.1499938964844,0.5074548125267029,-8759.3369140625,304.1358947753906,0.9766614437103271,0.5833167433738708,0.5543658137321472,293.172119140625,297.1499938964844,293.1499938964844,0.0168176963925361,-3992.72314453125,304.151611328125,0.407716304063797,0.051789067685604,0.2523932158946991,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.3799653351306915,0.6606200933456421,0.6606200933456421,1.0,1.0,-1.6279819011688232,0.6723269820213318,0.9556548595428468,0.2949258685111999,0.0,0.0,0.848617434501648,115.55012512207033,126.0,18.694568634033203,-19542.369140625,565.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.310546875,18000.0,0.0,0.0,0.4372403621673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149373173713684,1.1493852138519287,-1.2034079190925697e-05,0.0,0.0004437433672137,0.0,0.0,180.5357208251953,0.0,0.0,0.0,0.6425043940544128,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.115858681499958,-2580.603759765625,304.14727783203125,0.6523640155792236,0.177671417593956,0.1634366661310196,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742705792188,-375.8744812011719,297.1636047363281,0.3978700339794159,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.39251708984375,-5284.47802734375,304.1563720703125,0.9002367258071899,0.4753091931343078,0.3344475030899048,293.24334716796875,297.1499938964844,293.1499938964844,0.5042166113853455,-8709.515625,304.1458740234375,0.9683165550231934,0.5804170966148376,0.5516524314880371,293.1737060546875,297.1499938964844,293.1499938964844,0.0163769256323575,-3935.431884765625,304.1517944335937,0.401559442281723,0.0509024932980537,0.2491552531719207,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829625248908996,0.6621485352516174,0.6621485352516174,1.0,1.0,-1.6204673051834106,0.669583261013031,0.9508840441703796,0.2937043011188507,0.0,0.0,0.8567730784416199,119.80792236328124,129.0,26.071807861328125,-19481.697265625,571.9756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.814453125,18000.0,0.0,0.0,0.4383027255535126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167266845703125,1.1672791242599487,-1.2301069546083454e-05,0.0,0.0004448215477168,0.0,0.0,187.9291076660156,0.0,0.0,0.0,0.6509321331977844,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.115858681499958,-2580.603759765625,304.14727783203125,0.6523640155792236,0.177671417593956,0.1634366661310196,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742705792188,-375.8744812011719,297.1636047363281,0.3978700339794159,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.39251708984375,-5284.47802734375,304.1563720703125,0.9002367258071899,0.4753091931343078,0.3344475030899048,293.24334716796875,297.1499938964844,293.1499938964844,0.5042166113853455,-8709.515625,304.1458740234375,0.9683165550231934,0.5804170966148376,0.5516524314880371,293.1737060546875,297.1499938964844,293.1499938964844,0.0163769256323575,-3935.431884765625,304.1517944335937,0.401559442281723,0.0509024932980537,0.2491552531719207,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829625248908996,0.6621485352516174,0.6621485352516174,1.0,1.0,-1.6204673051834106,0.669583261013031,0.9508840441703796,0.2937043011188507,0.0,0.0,0.8567730784416199,119.80792236328124,129.0,26.071807861328125,-19481.697265625,571.9756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.814453125,18000.0,0.0,0.0,0.4383027255535126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167266845703125,1.1672791242599487,-1.2301069546083454e-05,0.0,0.0004448215477168,0.0,0.0,187.9291076660156,0.0,0.0,0.0,0.6509321331977844,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160823926329612,-2584.212646484375,304.1477966308594,0.6489234566688538,0.1780342012643814,0.1639097481966018,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552146621048,-359.7398681640625,296.90704345703125,0.3949033617973327,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904185891151428,-5261.6435546875,304.15771484375,0.8935491442680359,0.4737491309642792,0.3334783911705017,293.24420166015625,297.1499938964844,293.1499938964844,0.5011631846427917,-8664.341796875,304.1522827148437,0.9608216881752014,0.5778751373291016,0.5493658185005188,293.1748352050781,297.1499938964844,293.1499938964844,0.0159689467400312,-3881.228759765625,304.1518859863281,0.3958834707736969,0.0500699579715728,0.2460993230342865,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855879306793213,0.6640477180480957,0.6640477180480957,1.0,1.0,-1.6136431694030762,0.6672931909561157,0.9463499188423156,0.2928070425987243,0.0,0.0,0.862278163433075,123.58871459960938,132.0,27.751697540283203,-19426.435546875,577.9258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.890625,18000.0,0.0,0.0,0.4394265711307525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799118518829346,1.1799243688583374,-1.2494435395637993e-05,0.0,0.0004459620977286,0.0,0.0,193.3052520751953,0.0,0.0,0.0,0.6568965315818787,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160823926329612,-2584.212646484375,304.1477966308594,0.6489234566688538,0.1780342012643814,0.1639097481966018,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552146621048,-359.7398681640625,296.90704345703125,0.3949033617973327,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904185891151428,-5261.6435546875,304.15771484375,0.8935491442680359,0.4737491309642792,0.3334783911705017,293.24420166015625,297.1499938964844,293.1499938964844,0.5011631846427917,-8664.341796875,304.1522827148437,0.9608216881752014,0.5778751373291016,0.5493658185005188,293.1748352050781,297.1499938964844,293.1499938964844,0.0159689467400312,-3881.228759765625,304.1518859863281,0.3958834707736969,0.0500699579715728,0.2460993230342865,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855879306793213,0.6640477180480957,0.6640477180480957,1.0,1.0,-1.6136431694030762,0.6672931909561157,0.9463499188423156,0.2928070425987243,0.0,0.0,0.862278163433075,123.58871459960938,132.0,27.751697540283203,-19426.435546875,577.9258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.890625,18000.0,0.0,0.0,0.4394265711307525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799118518829346,1.1799243688583374,-1.2494435395637993e-05,0.0,0.0004459620977286,0.0,0.0,193.3052520751953,0.0,0.0,0.0,0.6568965315818787,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169490665197372,-2599.63623046875,304.1470642089844,0.6474670171737671,0.179357960820198,0.1650489270687103,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489760719239,-344.3827819824219,296.65972900390625,0.3926437497138977,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892406225204468,-5249.33447265625,304.15704345703125,0.8889260292053223,0.4731419682502746,0.3330206274986267,293.239501953125,297.1499938964844,293.1499938964844,0.499149739742279,-8635.609375,304.1547546386719,0.955292820930481,0.5764468312263489,0.547942578792572,293.1703186035156,297.1499938964844,293.1499938964844,0.0160451270639896,-3890.32666015625,304.151123046875,0.3938760161399841,0.0503660291433334,0.2469186931848526,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882260024547577,0.6655832529067993,0.6655832529067993,1.0,1.0,-1.613872528076172,0.6680513024330139,0.945821225643158,0.293447345495224,0.0,0.0,0.8663902282714844,126.55012512207033,135.0,16.037944793701172,-19425.07421875,586.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.478515625,18000.0,0.0,0.0,0.4405536949634552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883422136306765,1.1883548498153689,-1.2624853297893424e-05,0.0,0.0004471059946808,0.0,0.0,196.953125,0.0,0.0,0.0,0.6609071493148804,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169490665197372,-2599.63623046875,304.1470642089844,0.6474670171737671,0.179357960820198,0.1650489270687103,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489760719239,-344.3827819824219,296.65972900390625,0.3926437497138977,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892406225204468,-5249.33447265625,304.15704345703125,0.8889260292053223,0.4731419682502746,0.3330206274986267,293.239501953125,297.1499938964844,293.1499938964844,0.499149739742279,-8635.609375,304.1547546386719,0.955292820930481,0.5764468312263489,0.547942578792572,293.1703186035156,297.1499938964844,293.1499938964844,0.0160451270639896,-3890.32666015625,304.151123046875,0.3938760161399841,0.0503660291433334,0.2469186931848526,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882260024547577,0.6655832529067993,0.6655832529067993,1.0,1.0,-1.613872528076172,0.6680513024330139,0.945821225643158,0.293447345495224,0.0,0.0,0.8663902282714844,126.55012512207033,135.0,16.037944793701172,-19425.07421875,586.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.478515625,18000.0,0.0,0.0,0.4405536949634552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883422136306765,1.1883548498153689,-1.2624853297893424e-05,0.0,0.0004471059946808,0.0,0.0,196.953125,0.0,0.0,0.0,0.6609071493148804,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176446750760078,-2611.9775390625,304.1469116210937,0.6455388069152832,0.1800691187381744,0.1659065037965774,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389418765902,-328.5888061523437,296.4008483886719,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880444467067718,-5236.73046875,304.15673828125,0.8840015530586243,0.4719774425029754,0.3323739171028137,293.2375793457031,297.1499938964844,293.1499938964844,0.4972109496593475,-8608.3740234375,304.1564025878906,0.9493445754051208,0.5745721459388733,0.5463836193084717,293.16876220703125,297.1499938964844,293.1499938964844,0.0160570591688156,-3891.468505859375,304.1507263183594,0.3911406397819519,0.0501749627292156,0.2471044957637787,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908262550830841,0.6673082113265991,0.6673082113265991,1.0,1.0,-1.6126288175582886,0.6681850552558899,0.9444438219070436,0.293841004371643,0.0,0.0,0.8705301284790039,129.6890411376953,138.0,11.737485885620115,-19419.455078125,594.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8203125,18000.0,0.0,0.0,0.4417234659194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196007490158081,1.196020245552063,-1.273795078304829e-05,0.0,0.000448293169029,0.0,0.0,200.24375915527344,0.0,0.0,0.0,0.6645207405090332,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176446750760078,-2611.9775390625,304.1469116210937,0.6455388069152832,0.1800691187381744,0.1659065037965774,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389418765902,-328.5888061523437,296.4008483886719,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880444467067718,-5236.73046875,304.15673828125,0.8840015530586243,0.4719774425029754,0.3323739171028137,293.2375793457031,297.1499938964844,293.1499938964844,0.4972109496593475,-8608.3740234375,304.1564025878906,0.9493445754051208,0.5745721459388733,0.5463836193084717,293.16876220703125,297.1499938964844,293.1499938964844,0.0160570591688156,-3891.468505859375,304.1507263183594,0.3911406397819519,0.0501749627292156,0.2471044957637787,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908262550830841,0.6673082113265991,0.6673082113265991,1.0,1.0,-1.6126288175582886,0.6681850552558899,0.9444438219070436,0.293841004371643,0.0,0.0,0.8705301284790039,129.6890411376953,138.0,11.737485885620115,-19419.455078125,594.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8203125,18000.0,0.0,0.0,0.4417234659194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196007490158081,1.196020245552063,-1.273795078304829e-05,0.0,0.000448293169029,0.0,0.0,200.24375915527344,0.0,0.0,0.0,0.6645207405090332,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178726702928543,-2615.9345703125,304.1470642089844,0.64439857006073,0.1803272664546966,0.1662239134311676,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326071903109,-320.4787292480469,296.2703552246094,0.3888673186302185,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872692286968231,-5228.404296875,304.15692138671875,0.8814303874969482,0.4713122844696045,0.331976443529129,293.2370300292969,297.1499938964844,293.1499938964844,0.4960443675518036,-8591.99609375,304.1573486328125,0.9462019205093384,0.5735721588134766,0.5455275774002075,293.1685485839844,297.1499938964844,293.1499938964844,0.0159432757645845,-3878.28955078125,304.1505126953125,0.3892023861408233,0.050000000745058,0.2466730773448944,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.39207324385643,0.6682927012443542,0.6682927012443542,1.0,1.0,-1.611066222190857,0.6678718328475952,0.9431943893432616,0.2938485741615295,0.0,0.0,0.8718746900558472,131.318603515625,138.0,13.618940353393556,-19411.58984375,597.4370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.072265625,18000.0,0.0,0.0,0.4422785341739654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991022825241089,1.1991150379180908,-1.2785731996700632e-05,0.0,0.0004488564736675,0.0,0.0,201.6041412353516,0.0,0.0,0.0,0.6659749150276184,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.118055410683155,-2619.060791015625,304.1472473144531,0.643287718296051,0.1805499196052551,0.1665001660585403,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247306995093,-312.1883239746094,296.1390686035156,0.387597382068634,0.050000000745058,0.0519854798913002,293.2044372558594,297.1499938964844,293.1499938964844,0.3864267468452453,-5219.3232421875,304.1571960449219,0.8789564371109009,0.47061887383461,0.331552505493164,293.2366027832031,297.1499938964844,293.1499938964844,0.4948003888130188,-8574.5771484375,304.1582946777344,0.9431412816047668,0.5725533366203308,0.5446454882621765,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612838178873,-3878.743408203125,304.1469116210937,0.3876100778579712,0.050000000745058,0.2466109097003936,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933071196079254,0.6693165302276611,0.6693165302276611,1.0,1.0,-1.609830379486084,0.6677230000495911,0.942107319831848,0.2939373552799225,0.0,0.0,0.8727033138275146,132.89556884765625,141.0,15.375298500061035,-19406.451171875,600.9352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.150390625,18000.0,0.0,0.0,0.4427977204322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014541625976562,1.2014670372009275,-1.2823653378291056e-05,0.0,0.0004493833985179,0.0,0.0,202.65899658203125,0.0,0.0,0.0,0.6670827865600586,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183589175343513,-2624.219482421875,304.1476745605469,0.6411203742027283,0.1809243410825729,0.1669733673334121,293.86572265625,297.1499938964844,293.1499938964844,0.0037073320709168,-295.34674072265625,295.8720703125,0.3851823806762695,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847030401229858,-5200.771484375,304.1576538085937,0.87420254945755,0.4691861271858215,0.3306598365306854,293.2359313964844,297.1499938964844,293.1499938964844,0.4922764003276825,-8539.4755859375,304.15972900390625,0.937169075012207,0.5704946517944336,0.5428453683853149,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776248037815,-3881.229248046875,304.137451171875,0.3851820230484009,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957579135894775,0.671521008014679,0.671521008014679,1.0,1.0,-1.607996702194214,0.6677579879760742,0.9402386546134948,0.2943353950977325,0.0,0.0,0.8732441067695618,135.97503662109375,144.0,15.970255851745604,-19400.2265625,608.1386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.4921875,18000.0,0.0,0.0,0.4437186419963836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204017996788025,1.2040308713912964,-1.2868191333836876e-05,0.0,0.0004503180389292,0.0,0.0,203.84727478027344,0.0,0.0,0.0,0.668300211429596,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183589175343513,-2624.219482421875,304.1476745605469,0.6411203742027283,0.1809243410825729,0.1669733673334121,293.86572265625,297.1499938964844,293.1499938964844,0.0037073320709168,-295.34674072265625,295.8720703125,0.3851823806762695,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847030401229858,-5200.771484375,304.1576538085937,0.87420254945755,0.4691861271858215,0.3306598365306854,293.2359313964844,297.1499938964844,293.1499938964844,0.4922764003276825,-8539.4755859375,304.15972900390625,0.937169075012207,0.5704946517944336,0.5428453683853149,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776248037815,-3881.229248046875,304.137451171875,0.3851820230484009,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957579135894775,0.671521008014679,0.671521008014679,1.0,1.0,-1.607996702194214,0.6677579879760742,0.9402386546134948,0.2943353950977325,0.0,0.0,0.8732441067695618,135.97503662109375,144.0,15.970255851745604,-19400.2265625,608.1386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.4921875,18000.0,0.0,0.0,0.4437186419963836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204017996788025,1.2040308713912964,-1.2868191333836876e-05,0.0,0.0004503180389292,0.0,0.0,203.84727478027344,0.0,0.0,0.0,0.668300211429596,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186014339327812,-2628.294921875,304.1480407714844,0.6389645934104919,0.1812293529510498,0.1673783212900161,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867629874497,-278.0905456542969,295.60015869140625,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829354345798492,-5181.76318359375,304.1580505371094,0.8695815205574036,0.4677164256572723,0.3297375738620758,293.2353820800781,297.1499938964844,293.1499938964844,0.4897133111953735,-8504.0478515625,304.1607360839844,0.9312748908996582,0.568433403968811,0.5410367250442505,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876178950071,-3883.20068359375,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981724083423614,0.6739720106124878,0.6739720106124878,1.0,1.0,-1.6060525178909302,0.6678194999694824,0.938232958316803,0.2947842478752136,0.0,0.0,0.8722323179244995,139.04925537109375,147.0,16.227874755859375,-19392.203125,615.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.4444484114646911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039988040924072,1.2040116786956787,-1.2874539606855253e-05,0.0,0.0004510586441028,0.0,0.0,203.91128540039065,0.0,0.0,0.0,0.6682934761047363,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186014339327812,-2628.294921875,304.1480407714844,0.6389645934104919,0.1812293529510498,0.1673783212900161,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867629874497,-278.0905456542969,295.60015869140625,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829354345798492,-5181.76318359375,304.1580505371094,0.8695815205574036,0.4677164256572723,0.3297375738620758,293.2353820800781,297.1499938964844,293.1499938964844,0.4897133111953735,-8504.0478515625,304.1607360839844,0.9312748908996582,0.568433403968811,0.5410367250442505,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876178950071,-3883.20068359375,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981724083423614,0.6739720106124878,0.6739720106124878,1.0,1.0,-1.6060525178909302,0.6678194999694824,0.938232958316803,0.2947842478752136,0.0,0.0,0.8722323179244995,139.04925537109375,147.0,16.227874755859375,-19392.203125,615.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.4444484114646911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039988040924072,1.2040116786956787,-1.2874539606855253e-05,0.0,0.0004510586441028,0.0,0.0,203.91128540039065,0.0,0.0,0.0,0.6682934761047363,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188007593154907,-2631.61328125,304.1483459472656,0.6368370652198792,0.1814800649881363,0.1677316427230835,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637731637805,-260.50762939453125,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811450898647308,-5162.52734375,304.1583557128906,0.8650962710380554,0.4662133455276489,0.3287922143936157,293.2348327636719,297.1499938964844,293.1499938964844,0.4871499538421631,-8468.7763671875,304.1614074707031,0.9255090951919556,0.566380500793457,0.5392337441444397,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919522702693,-3884.69287109375,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005537331104278,0.6766560077667236,0.6766560077667236,1.0,1.0,-1.6040236949920654,0.6679086685180664,0.936115026473999,0.2952792346477508,0.0,0.0,0.8697263598442078,142.117431640625,150.0,15.761504173278809,-19381.140625,622.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.4449526965618133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014179229736328,1.2014307975769043,-1.2843382137361914e-05,0.0,0.0004515704058576,0.0,0.0,202.8639373779297,0.0,0.0,0.0,0.6670784950256348,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188007593154907,-2631.61328125,304.1483459472656,0.6368370652198792,0.1814800649881363,0.1677316427230835,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637731637805,-260.50762939453125,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811450898647308,-5162.52734375,304.1583557128906,0.8650962710380554,0.4662133455276489,0.3287922143936157,293.2348327636719,297.1499938964844,293.1499938964844,0.4871499538421631,-8468.7763671875,304.1614074707031,0.9255090951919556,0.566380500793457,0.5392337441444397,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919522702693,-3884.69287109375,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005537331104278,0.6766560077667236,0.6766560077667236,1.0,1.0,-1.6040236949920654,0.6679086685180664,0.936115026473999,0.2952792346477508,0.0,0.0,0.8697263598442078,142.117431640625,150.0,15.761504173278809,-19381.140625,622.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.4449526965618133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014179229736328,1.2014307975769043,-1.2843382137361914e-05,0.0,0.0004515704058576,0.0,0.0,202.8639373779297,0.0,0.0,0.0,0.6670784950256348,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189722940325737,-2634.462646484375,304.14862060546875,0.6347435712814331,0.1816852837800979,0.1680420935153961,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379923991858,-242.603744506836,295.0422668457031,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793546557426452,-5143.3134765625,304.1585388183594,0.860740602016449,0.4646720886230469,0.3278211951255798,293.2342834472656,297.1499938964844,293.1499938964844,0.4846314489841461,-8434.2568359375,304.16180419921875,0.9199182987213136,0.5643414258956909,0.5374423265457153,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929729998111,-3886.0263671875,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029051065444946,0.6795614361763,0.6795614361763,1.0,1.0,-1.601925015449524,0.6680222153663635,0.9339028000831604,0.2958141267299652,0.0,0.0,0.8659147024154663,145.178955078125,153.0,14.395190238952637,-19366.19140625,629.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.42578125,18000.0,0.0,0.0,0.445205956697464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196431040763855,1.196443796157837,-1.2776807125192136e-05,0.0,0.0004518274508882,0.0,0.0,200.78013610839844,0.0,0.0,0.0,0.6647302508354187,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189722940325737,-2634.462646484375,304.14862060546875,0.6347435712814331,0.1816852837800979,0.1680420935153961,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379923991858,-242.603744506836,295.0422668457031,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793546557426452,-5143.3134765625,304.1585388183594,0.860740602016449,0.4646720886230469,0.3278211951255798,293.2342834472656,297.1499938964844,293.1499938964844,0.4846314489841461,-8434.2568359375,304.16180419921875,0.9199182987213136,0.5643414258956909,0.5374423265457153,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929729998111,-3886.0263671875,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029051065444946,0.6795614361763,0.6795614361763,1.0,1.0,-1.601925015449524,0.6680222153663635,0.9339028000831604,0.2958141267299652,0.0,0.0,0.8659147024154663,145.178955078125,153.0,14.395190238952637,-19366.19140625,629.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.42578125,18000.0,0.0,0.0,0.445205956697464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196431040763855,1.196443796157837,-1.2776807125192136e-05,0.0,0.0004518274508882,0.0,0.0,200.78013610839844,0.0,0.0,0.0,0.6647302508354187,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190512999892234,-2635.779541015625,304.1487121582031,0.6337097883224487,0.181772768497467,0.168183222413063,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237358830869,-233.5159912109375,294.89971923828125,0.3772951960563659,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.3784640431404114,-5133.7646484375,304.1585998535156,0.8586081862449646,0.4638849794864654,0.3273247182369232,293.2340087890625,297.1499938964844,293.1499938964844,0.4833997786045074,-8417.41796875,304.1618957519531,0.9172022938728333,0.563327968120575,0.5365520715713501,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927755594253,-3886.708740234375,304.0879821777344,0.3772951960563659,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040703177452087,0.6810938119888306,0.6810938119888306,1.0,1.0,-1.6008516550064087,0.6680861711502075,0.9327654838562012,0.2960941791534424,0.0,0.0,0.863595724105835,146.7076416015625,153.0,13.402955055236816,-19357.078125,632.5888061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.556640625,18000.0,0.0,0.0,0.4452340006828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931177377700806,1.1931304931640625,-1.2731473361782264e-05,0.0,0.0004518559144344,0.0,0.0,199.39065551757807,0.0,0.0,0.0,0.6631705164909363,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191274002194404,-2637.05419921875,304.1488037109375,0.6326844096183777,0.1818510144948959,0.1683156937360763,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088586404919,-224.36544799804688,294.755859375,0.3762362003326416,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775781989097595,-5124.27294921875,304.1586608886719,0.856503963470459,0.4630856513977051,0.3268199861049652,293.2337341308594,297.1499938964844,293.1499938964844,0.4821914136409759,-8400.923828125,304.16192626953125,0.9145466089248656,0.5623190402984619,0.53566575050354,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923434257507,-3887.435546875,304.0794982910156,0.3762362003326416,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052289128303528,0.6826779842376709,0.6826779842376709,1.0,1.0,-1.5997625589370728,0.6681536436080933,0.9316089153289796,0.2963813543319702,0.0,0.0,0.8610495924949646,148.2351837158203,156.0,12.23662567138672,-19346.8046875,635.9999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.638671875,18000.0,0.0,0.0,0.445194661617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893144845962524,1.1893271207809448,-1.2678955499723088e-05,0.0,0.000451815983979,0.0,0.0,197.79739379882807,0.0,0.0,0.0,0.6613810062408447,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192745864391326,-2639.543701171875,304.1489562988281,0.6306582689285278,0.1819823980331421,0.1685574799776077,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769029743969,-205.86122131347656,294.46435546875,0.3741648495197296,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758226931095123,-5105.4765625,304.15869140625,0.8523750305175781,0.4614472389221191,0.3257839381694793,293.233154296875,297.1499938964844,293.1499938964844,0.4798524677753448,-8369.060546875,304.1618347167969,0.9094389081001282,0.560314953327179,0.5339058637619019,293.181884765625,297.1499938964844,293.1499938964844,0.015991237014532,-3889.08056640625,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18896484375,1.0,0.407527357339859,0.6859959959983826,0.6859959959983826,1.0,1.0,-1.5975394248962402,0.6682955026626587,0.9292439222335817,0.2969729006290436,0.0,0.0,0.855449378490448,151.2877655029297,159.0,9.53516960144043,-19322.84375,642.7692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.322265625,18000.0,0.0,0.0,0.4449202418327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804876327514648,1.1805001497268677,-1.2556156434584407e-05,0.0,0.0004515374894253,0.0,0.0,194.1183013916016,0.0,0.0,0.0,0.6572316884994507,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192745864391326,-2639.543701171875,304.1489562988281,0.6306582689285278,0.1819823980331421,0.1685574799776077,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769029743969,-205.86122131347656,294.46435546875,0.3741648495197296,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758226931095123,-5105.4765625,304.15869140625,0.8523750305175781,0.4614472389221191,0.3257839381694793,293.233154296875,297.1499938964844,293.1499938964844,0.4798524677753448,-8369.060546875,304.1618347167969,0.9094389081001282,0.560314953327179,0.5339058637619019,293.181884765625,297.1499938964844,293.1499938964844,0.015991237014532,-3889.08056640625,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18896484375,1.0,0.407527357339859,0.6859959959983826,0.6859959959983826,1.0,1.0,-1.5975394248962402,0.6682955026626587,0.9292439222335817,0.2969729006290436,0.0,0.0,0.855449378490448,151.2877655029297,159.0,9.53516960144043,-19322.84375,642.7692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.322265625,18000.0,0.0,0.0,0.4449202418327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804876327514648,1.1805001497268677,-1.2556156434584407e-05,0.0,0.0004515374894253,0.0,0.0,194.1183013916016,0.0,0.0,0.0,0.6572316884994507,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194183528423309,-2642.01318359375,304.1490783691406,0.6286612153053284,0.1820819526910781,0.1687699407339096,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415291216224,-187.0645446777344,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740871846675873,-5086.90869140625,304.15869140625,0.8483419418334961,0.4597482681274414,0.3247071802616119,293.2325439453125,297.1499938964844,293.1499938964844,0.4776274561882019,-8338.822265625,304.1615905761719,0.9046432971954346,0.5583299398422241,0.5321636199951172,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901957958936,-3891.0400390625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.66229248046875,291.19317626953125,1.0,0.4098013937473297,0.6895129084587097,0.6895129084587097,1.0,1.0,-1.5952528715133667,0.6684404611587524,0.926812469959259,0.2975821197032928,0.0,0.0,0.8494013547897339,154.33749389648438,147.0,6.555364608764648,-19294.373046875,649.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.7421875,18000.0,0.0,0.0,0.444386214017868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703647375106812,1.1703771352767944,-1.2414682714734226e-05,0.0,0.0004509955178946,0.0,0.0,189.9410552978516,0.0,0.0,0.0,0.6524794697761536,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194183528423309,-2642.01318359375,304.1490783691406,0.6286612153053284,0.1820819526910781,0.1687699407339096,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415291216224,-187.0645446777344,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740871846675873,-5086.90869140625,304.15869140625,0.8483419418334961,0.4597482681274414,0.3247071802616119,293.2325439453125,297.1499938964844,293.1499938964844,0.4776274561882019,-8338.822265625,304.1615905761719,0.9046432971954346,0.5583299398422241,0.5321636199951172,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901957958936,-3891.0400390625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.66229248046875,291.19317626953125,1.0,0.4098013937473297,0.6895129084587097,0.6895129084587097,1.0,1.0,-1.5952528715133667,0.6684404611587524,0.926812469959259,0.2975821197032928,0.0,0.0,0.8494013547897339,154.33749389648438,147.0,6.555364608764648,-19294.373046875,649.4661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.7421875,18000.0,0.0,0.0,0.444386214017868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703647375106812,1.1703771352767944,-1.2414682714734226e-05,0.0,0.0004509955178946,0.0,0.0,189.9410552978516,0.0,0.0,0.0,0.6524794697761536,4.0,0.0,1.0
