time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193921864032745,-2641.417236328125,304.1494140625,0.6302417516708374,0.182202935218811,0.1687849909067154,293.9476623535156,297.1499938964844,293.1499938964844,0.002094110706821,-167.28610229492188,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721110224723816,-5065.5986328125,304.1590881347656,0.8494474291801453,0.4580200612545013,0.3234473764896393,293.2317810058594,297.1499938964844,293.1499938964844,0.4752366840839386,-8306.060546875,304.1617431640625,0.9060351848602296,0.5563965439796448,0.5302489995956421,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728808164596,-3877.654296875,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071108698844909,0.6933472156524658,0.6933472156524658,1.0,1.0,-1.5908727645874023,0.6676895618438721,0.923183262348175,0.2977504432201385,0.0,0.0,0.8428357839584351,152.08981323242188,135.0,6.922901153564453,-19247.087890625,640.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.041015625,18000.0,0.0,0.0,0.4435893595218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592398881912231,1.1592521667480469,-1.2260085895832162e-05,0.0,0.0004501868097577,0.0,0.0,185.419662475586,0.0,0.0,0.0,0.6472567319869995,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193921864032745,-2641.417236328125,304.1494140625,0.6302417516708374,0.182202935218811,0.1687849909067154,293.9476623535156,297.1499938964844,293.1499938964844,0.002094110706821,-167.28610229492188,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721110224723816,-5065.5986328125,304.1590881347656,0.8494474291801453,0.4580200612545013,0.3234473764896393,293.2317810058594,297.1499938964844,293.1499938964844,0.4752366840839386,-8306.060546875,304.1617431640625,0.9060351848602296,0.5563965439796448,0.5302489995956421,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728808164596,-3877.654296875,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071108698844909,0.6933472156524658,0.6933472156524658,1.0,1.0,-1.5908727645874023,0.6676895618438721,0.923183262348175,0.2977504432201385,0.0,0.0,0.8428357839584351,152.08981323242188,135.0,6.922901153564453,-19247.087890625,640.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.041015625,18000.0,0.0,0.0,0.4435893595218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592398881912231,1.1592521667480469,-1.2260085895832162e-05,0.0,0.0004501868097577,0.0,0.0,185.419662475586,0.0,0.0,0.0,0.6472567319869995,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192840859293937,-2639.339111328125,304.1498107910156,0.6344922780990601,0.182398185133934,0.1687281280755996,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402691930532,-146.97926330566406,293.5651550292969,0.3774183988571167,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699334859848022,-5042.02978515625,304.1596984863281,0.8542797565460205,0.4562911093235016,0.322081595659256,293.2305908203125,297.1499938964844,293.1499938964844,0.472721517086029,-8271.462890625,304.1620178222656,0.9120492935180664,0.5545665621757507,0.5282815098762512,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771801412105,-3853.477294921875,304.00506591796875,0.3774183988571167,0.050000000745058,0.2491850107908249,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015385508537292,0.6974694132804871,0.6974694132804871,1.0,1.0,-1.585236430168152,0.6664139628410339,0.918822467327118,0.2976436614990234,0.0,0.0,0.8352887034416199,146.22549438476562,123.0,8.15986442565918,-19185.53125,620.6243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.13671875,18000.0,0.0,0.0,0.4424831867218017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463702917099,1.1463823318481443,-1.208444700750988e-05,0.0,0.0004490641877055,0.0,0.0,180.30035400390625,0.0,0.0,0.0,0.6412312388420105,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192840859293937,-2639.339111328125,304.1498107910156,0.6344922780990601,0.182398185133934,0.1687281280755996,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402691930532,-146.97926330566406,293.5651550292969,0.3774183988571167,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699334859848022,-5042.02978515625,304.1596984863281,0.8542797565460205,0.4562911093235016,0.322081595659256,293.2305908203125,297.1499938964844,293.1499938964844,0.472721517086029,-8271.462890625,304.1620178222656,0.9120492935180664,0.5545665621757507,0.5282815098762512,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771801412105,-3853.477294921875,304.00506591796875,0.3774183988571167,0.050000000745058,0.2491850107908249,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015385508537292,0.6974694132804871,0.6974694132804871,1.0,1.0,-1.585236430168152,0.6664139628410339,0.918822467327118,0.2976436614990234,0.0,0.0,0.8352887034416199,146.22549438476562,123.0,8.15986442565918,-19185.53125,620.6243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.13671875,18000.0,0.0,0.0,0.4424831867218017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463702917099,1.1463823318481443,-1.208444700750988e-05,0.0,0.0004490641877055,0.0,0.0,180.30035400390625,0.0,0.0,0.0,0.6412312388420105,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.11922138184309,-2638.15283203125,304.1499328613281,0.637397289276123,0.1825190633535385,0.1686896979808807,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120393458753,-136.72320556640625,293.4129638671875,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.368807703256607,-5029.84326171875,304.15997314453125,0.8577671647071838,0.4554212689399719,0.3213710188865661,293.2298583984375,297.1499938964844,293.1499938964844,0.4714672863483429,-8254.220703125,304.162109375,0.916490912437439,0.5536868572235107,0.5272992253303528,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624840408563,-3838.98095703125,303.99591064453125,0.3800466060638428,0.050000000745058,0.2484839707612991,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2070007324219,1.0,0.3979825973510742,0.6996223330497742,0.6996223330497742,1.0,1.0,-1.5821388959884644,0.6656579971313477,0.9164808988571168,0.2975295484066009,0.0,0.0,0.8312111496925354,142.42266845703125,123.0,8.19666576385498,-19150.4140625,608.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,309.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.5390625,18000.0,0.0,0.0,0.4418075084686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392148733139038,1.1392269134521484,-1.1987487596343271e-05,0.0,0.0004483784432522,0.0,0.0,177.49688720703125,0.0,0.0,0.0,0.6378891468048096,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191583722829818,-2636.9697265625,304.15008544921875,0.6407665014266968,0.1826520711183548,0.1686481237411499,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834269579499,-126.43968200683594,293.2597961425781,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676685392856598,-5017.51708984375,304.1602478027344,0.8618761897087097,0.4545449316501617,0.3206448853015899,293.2290954589844,297.1499938964844,293.1499938964844,0.4702268838882446,-8237.1826171875,304.16217041015625,0.9217775464057922,0.5528256893157959,0.5263198614120483,293.1913452148437,297.1499938964844,293.1499938964844,0.0154410079121589,-3823.461181640625,303.98681640625,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.71002197265625,291.2096862792969,1.0,0.3940463364124298,0.7018289566040039,0.7018289566040039,1.0,1.0,-1.578913331031799,0.6648462414741516,0.9140671491622924,0.2973860800266266,0.0,0.0,0.8269776701927185,138.21673583984375,111.0,7.809901237487793,-19112.814453125,594.8279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,309.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.33203125,18000.0,0.0,0.0,0.4410498142242431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131618857383728,1.1316306591033936,-1.18849548016442e-05,0.0,0.0004476094909477,0.0,0.0,174.55250549316406,0.0,0.0,0.0,0.634346604347229,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190408915281295,-2634.7880859375,304.1502380371094,0.6488915085792542,0.1829468309879303,0.1685606092214584,293.981201171875,297.1499938964844,293.1499938964844,0.0013256361708045,-105.83834075927734,292.95025634765625,0.3901691734790802,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.365370899438858,-4992.67724609375,304.16064453125,0.8718783259391785,0.4527643918991089,0.3191498517990112,293.2274780273437,297.1499938964844,293.1499938964844,0.4678128063678741,-8204.080078125,304.1621398925781,0.9346085786819458,0.5511518120765686,0.5243746638298035,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856429874897,-3790.407470703125,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852620720863342,0.7063891291618347,0.7063891291618347,1.0,1.0,-1.5721824169158936,0.6630958318710327,0.9090866446495056,0.2970300912857055,0.0,0.0,0.8181973695755005,128.9207763671875,99.0,5.950764179229736,-19031.072265625,565.5191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.44140625,18000.0,0.0,0.0,0.4392872750759125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115298867225647,1.115310549736023,-1.166592392110033e-05,0.0,0.000445820740424,0.0,0.0,168.33511352539062,0.0,0.0,0.0,0.6267528533935547,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190408915281295,-2634.7880859375,304.1502380371094,0.6488915085792542,0.1829468309879303,0.1685606092214584,293.981201171875,297.1499938964844,293.1499938964844,0.0013256361708045,-105.83834075927734,292.95025634765625,0.3901691734790802,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.365370899438858,-4992.67724609375,304.16064453125,0.8718783259391785,0.4527643918991089,0.3191498517990112,293.2274780273437,297.1499938964844,293.1499938964844,0.4678128063678741,-8204.080078125,304.1621398925781,0.9346085786819458,0.5511518120765686,0.5243746638298035,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856429874897,-3790.407470703125,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852620720863342,0.7063891291618347,0.7063891291618347,1.0,1.0,-1.5721824169158936,0.6630958318710327,0.9090866446495056,0.2970300912857055,0.0,0.0,0.8181973695755005,128.9207763671875,99.0,5.950764179229736,-19031.072265625,565.5191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.44140625,18000.0,0.0,0.0,0.4392872750759125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115298867225647,1.115310549736023,-1.166592392110033e-05,0.0,0.000445820740424,0.0,0.0,168.33511352539062,0.0,0.0,0.0,0.6267528533935547,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189437061548233,-2633.01513671875,304.1503295898437,0.6589473485946655,0.1832688152790069,0.1684718281030655,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684307198971,-85.29688262939453,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.363067626953125,-4967.80615234375,304.1609191894531,0.8842223286628723,0.4509355425834656,0.3176012933254242,293.22576904296875,297.1499938964844,293.1499938964844,0.4655144214630127,-8172.6435546875,304.16192626953125,0.9498388171195984,0.5495331287384033,0.5224535465240479,293.1938781738281,297.1499938964844,293.1499938964844,0.014923227019608,-3755.94775390625,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755455017089844,0.7111270427703857,0.7111270427703857,1.0,1.0,-1.5652072429656982,0.6612257361412048,0.9039815068244934,0.2966052889823913,0.0,0.0,0.8092854022979736,118.8591079711914,87.0,3.1699697971343994,-18942.271484375,534.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.1171875,18000.0,0.0,0.0,0.4372081756591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979541540145874,1.0979655981063845,-1.1434997759351972e-05,0.0,0.0004437107418198,0.0,0.0,161.8877716064453,0.0,0.0,0.0,0.6187069416046143,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189437061548233,-2633.01513671875,304.1503295898437,0.6589473485946655,0.1832688152790069,0.1684718281030655,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684307198971,-85.29688262939453,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.363067626953125,-4967.80615234375,304.1609191894531,0.8842223286628723,0.4509355425834656,0.3176012933254242,293.22576904296875,297.1499938964844,293.1499938964844,0.4655144214630127,-8172.6435546875,304.16192626953125,0.9498388171195984,0.5495331287384033,0.5224535465240479,293.1938781738281,297.1499938964844,293.1499938964844,0.014923227019608,-3755.94775390625,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755455017089844,0.7111270427703857,0.7111270427703857,1.0,1.0,-1.5652072429656982,0.6612257361412048,0.9039815068244934,0.2966052889823913,0.0,0.0,0.8092854022979736,118.8591079711914,87.0,3.1699697971343994,-18942.271484375,534.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.1171875,18000.0,0.0,0.0,0.4372081756591797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979541540145874,1.0979655981063845,-1.1434997759351972e-05,0.0,0.0004437107418198,0.0,0.0,161.8877716064453,0.0,0.0,0.0,0.6187069416046143,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188700720667839,-2631.706787109375,304.1503295898437,0.6711474061012268,0.1836082488298416,0.1683840453624725,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123075822368,-64.85030364990234,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607653677463531,-4942.9638671875,304.1611328125,0.899013340473175,0.4490486979484558,0.316001147031784,293.2240600585937,297.1499938964844,293.1499938964844,0.4633423388004303,-8143.00048828125,304.1615600585937,0.9666371941566468,0.5479614734649658,0.5205606818199158,293.19482421875,297.1499938964844,293.1499938964844,0.014660301618278,-3720.9736328125,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651124536991119,0.7160302400588989,0.7160302400588989,1.0,1.0,-1.558084487915039,0.6592727303504944,0.8988117575645447,0.2961287200450897,0.0,0.0,0.8005573153495789,108.35211944580078,75.0,0.1247329413890838,-18848.30859375,501.9897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348418712615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802303552627563,1.080241560935974,-1.1201121196791064e-05,0.0,0.0004413092101458,0.0,0.0,155.4694366455078,0.0,0.0,0.0,0.6105109453201294,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188700720667839,-2631.706787109375,304.1503295898437,0.6711474061012268,0.1836082488298416,0.1683840453624725,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123075822368,-64.85030364990234,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607653677463531,-4942.9638671875,304.1611328125,0.899013340473175,0.4490486979484558,0.316001147031784,293.2240600585937,297.1499938964844,293.1499938964844,0.4633423388004303,-8143.00048828125,304.1615600585937,0.9666371941566468,0.5479614734649658,0.5205606818199158,293.19482421875,297.1499938964844,293.1499938964844,0.014660301618278,-3720.9736328125,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651124536991119,0.7160302400588989,0.7160302400588989,1.0,1.0,-1.558084487915039,0.6592727303504944,0.8988117575645447,0.2961287200450897,0.0,0.0,0.8005573153495789,108.35211944580078,75.0,0.1247329413890838,-18848.30859375,501.9897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348418712615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802303552627563,1.080241560935974,-1.1201121196791064e-05,0.0,0.0004413092101458,0.0,0.0,155.4694366455078,0.0,0.0,0.0,0.6105109453201294,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188181787729263,-2630.822265625,304.1502990722656,0.6857804656028748,0.1839585453271865,0.1682978421449661,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583401652984,-44.575382232666016,291.9918212890625,0.4154242575168609,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584572374820709,-4918.05859375,304.1612548828125,0.9174845814704896,0.4470972418785095,0.3143497109413147,293.22235107421875,297.1499938964844,293.1499938964844,0.4612901508808136,-8115.03369140625,304.1611328125,0.9840971231460572,0.5464314222335815,0.51869797706604,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000314176082,-3685.911376953125,303.91583251953125,0.4154242575168609,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540811836719513,0.7210941910743713,0.7210941910743713,1.0,1.0,-1.550869107246399,0.6572573781013489,0.8936117887496948,0.2956098914146423,0.0,0.0,0.7922675013542175,97.59056091308594,63.0,-2.667238473892212,-18750.869140625,469.2799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.234375,18000.0,0.0,0.0,0.4322278499603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627528429031372,1.0627639293670654,-1.0972701602440791e-05,0.0,0.0004386563086882,0.0,0.0,149.30758666992188,0.0,0.0,0.0,0.6024540662765503,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188181787729263,-2630.822265625,304.1502990722656,0.6857804656028748,0.1839585453271865,0.1682978421449661,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583401652984,-44.575382232666016,291.9918212890625,0.4154242575168609,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584572374820709,-4918.05859375,304.1612548828125,0.9174845814704896,0.4470972418785095,0.3143497109413147,293.22235107421875,297.1499938964844,293.1499938964844,0.4612901508808136,-8115.03369140625,304.1611328125,0.9840971231460572,0.5464314222335815,0.51869797706604,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000314176082,-3685.911376953125,303.91583251953125,0.4154242575168609,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540811836719513,0.7210941910743713,0.7210941910743713,1.0,1.0,-1.550869107246399,0.6572573781013489,0.8936117887496948,0.2956098914146423,0.0,0.0,0.7922675013542175,97.59056091308594,63.0,-2.667238473892212,-18750.869140625,469.2799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.234375,18000.0,0.0,0.0,0.4322278499603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627528429031372,1.0627639293670654,-1.0972701602440791e-05,0.0,0.0004386563086882,0.0,0.0,149.30758666992188,0.0,0.0,0.0,0.6024540662765503,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187990978360176,-2630.513427734375,304.1502990722656,0.6941133141517639,0.1841363459825515,0.1682552844285965,294.0177307128906,297.1499938964844,293.1499938964844,0.000489427242428,-34.77707290649414,291.8276062011719,0.4211875200271606,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572966754436493,-4905.5302734375,304.16131591796875,0.9287553429603576,0.4460955560207367,0.3135044872760772,293.22149658203125,297.1499938964844,293.1499938964844,0.4603046476840973,-8101.609375,304.160888671875,0.9927805066108704,0.5456807613372803,0.5177781581878662,293.1960144042969,297.1499938964844,293.1499938964844,0.0142713077366352,-3668.40087890625,303.90692138671875,0.4211875200271606,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.3483597040176391,0.7236869931221008,0.7236869931221008,1.0,1.0,-1.547236442565918,0.6562299728393555,0.8910064697265625,0.2953363358974457,0.0,0.0,0.7883504033088684,92.15033721923828,63.0,-3.8589625358581534,-18701.296875,452.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.822265625,18000.0,0.0,0.0,0.4308419227600097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054283857345581,1.0542947053909302,-1.0862828276003713e-05,0.0,0.0004372497787699,0.0,0.0,146.3810577392578,0.0,0.0,0.0,0.5985590219497681,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187889128923416,-2630.364501953125,304.1502685546875,0.7027151584625244,0.184321254491806,0.1682240068912506,294.02276611328125,297.1499938964844,293.1499938964844,0.0004382440820336,-24.386388778686523,291.66259765625,0.4275155961513519,0.050000000745058,0.0502222590148448,293.2185974121094,297.1499938964844,293.1499938964844,0.3561291396617889,-4892.91650390625,304.161376953125,0.9403918981552124,0.4450829327106476,0.3126554787158966,293.2203369140625,297.1499938964844,293.1499938964844,0.4573472142219543,-8058.22216796875,304.16455078125,0.9990000128746032,0.5450059771537781,0.51474928855896,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490511596202,-3651.65478515625,303.8980407714844,0.4275155961513519,0.050000000745058,0.2382327765226364,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760009765625,291.20947265625,1.0,0.3424482047557831,0.72651207447052,0.72651207447052,1.0,1.0,-1.5412042140960691,0.6540958881378174,0.8871082663536072,0.2946028709411621,0.0,0.0,0.7845641374588013,86.91744232177734,51.0,-3.3468356132507324,-18633.296875,435.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,309.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.4765625,18000.0,0.0,0.0,0.4294105470180511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460540056228638,1.0460647344589231,-1.0756652955024038e-05,0.0,0.0004357971192803,0.0,0.0,143.57476806640625,0.0,0.0,0.0,0.5947785973548889,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183736398816108,-2622.115478515625,304.1509094238281,0.7171951532363892,0.1847608983516693,0.1683045923709869,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139507316518,-4.977063655853272,291.378173828125,0.4393982589244842,0.050000000745058,0.0499091632664203,293.2202453613281,297.1499938964844,293.1499938964844,0.3523220121860504,-4850.35107421875,304.1640625,0.9592940211296082,0.4430125653743744,0.3110092282295227,293.1924133300781,297.1499938964844,293.1499938964844,0.4260139167308807,-7597.49853515625,304.2118835449219,0.9990000128746032,0.5487988591194153,0.4853365123271942,293.1962890625,297.1499938964844,293.1499938964844,0.0138902524486184,-3611.282470703125,303.8831481933594,0.4393982589244842,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2606811523437,1.0,0.3291299939155578,0.7291082143783569,0.7291082143783569,1.0,1.0,-1.5018175840377808,0.6367201805114746,0.8650973439216614,0.2854340374469757,0.0,0.0,0.7687742114067078,78.25642395019531,54.0,64.83676147460938,-18263.83203125,392.2355651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.8515625,18000.0,0.0,0.0,0.4258816540241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233310461044312,1.0233415365219116,-1.049765523930546e-05,0.0,0.0004322157474234,0.0,0.0,136.30543518066406,0.0,0.0,0.0,0.5842346549034119,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183736398816108,-2622.115478515625,304.1509094238281,0.7171951532363892,0.1847608983516693,0.1683045923709869,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139507316518,-4.977063655853272,291.378173828125,0.4393982589244842,0.050000000745058,0.0499091632664203,293.2202453613281,297.1499938964844,293.1499938964844,0.3523220121860504,-4850.35107421875,304.1640625,0.9592940211296082,0.4430125653743744,0.3110092282295227,293.1924133300781,297.1499938964844,293.1499938964844,0.4260139167308807,-7597.49853515625,304.2118835449219,0.9990000128746032,0.5487988591194153,0.4853365123271942,293.1962890625,297.1499938964844,293.1499938964844,0.0138902524486184,-3611.282470703125,303.8831481933594,0.4393982589244842,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2606811523437,1.0,0.3291299939155578,0.7291082143783569,0.7291082143783569,1.0,1.0,-1.5018175840377808,0.6367201805114746,0.8650973439216614,0.2854340374469757,0.0,0.0,0.7687742114067078,78.25642395019531,54.0,64.83676147460938,-18263.83203125,392.2355651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.8515625,18000.0,0.0,0.0,0.4258816540241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233310461044312,1.0233415365219116,-1.049765523930546e-05,0.0,0.0004322157474234,0.0,0.0,136.30543518066406,0.0,0.0,0.0,0.5842346549034119,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177984103560447,-2610.64990234375,304.1515197753906,0.7273845672607422,0.1851747632026672,0.1684953570365905,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.4490802586078644,0.050000000745058,0.0497004725039005,293.22271728515625,297.1499938964844,293.1499938964844,0.3476724028587341,-4798.2373046875,304.1670227050781,0.971760869026184,0.4407352805137634,0.3093113303184509,293.14019775390625,297.1499938964844,293.1499938964844,0.4014389514923095,-7241.5791015625,304.2313537597656,0.9990000128746032,0.558293879032135,0.4644868075847626,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666484177112,-3573.19482421875,303.8733215332031,0.4490802586078644,0.050000000745058,0.2357576489448547,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202543258666992,0.7283490896224976,0.7283490896224976,1.0,1.0,-1.4735289812088013,0.6236681342124939,0.8498609066009521,0.2781052589416504,0.0,0.0,0.7398720979690552,72.45442199707031,72.0,79.74004364013672,-17859.634765625,363.2556762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18589.775390625,18000.0,0.0,0.0,0.4208676517009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722049236297609,0.9722148776054382,-9.943681106960868e-06,0.0,0.0004271271463949,0.0,0.0,121.01030731201172,0.0,0.0,0.0,0.5613237619400024,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177984103560447,-2610.64990234375,304.1515197753906,0.7273845672607422,0.1851747632026672,0.1684953570365905,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7286682128906,0.4490802586078644,0.050000000745058,0.0497004725039005,293.22271728515625,297.1499938964844,293.1499938964844,0.3476724028587341,-4798.2373046875,304.1670227050781,0.971760869026184,0.4407352805137634,0.3093113303184509,293.14019775390625,297.1499938964844,293.1499938964844,0.4014389514923095,-7241.5791015625,304.2313537597656,0.9990000128746032,0.558293879032135,0.4644868075847626,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666484177112,-3573.19482421875,303.8733215332031,0.4490802586078644,0.050000000745058,0.2357576489448547,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202543258666992,0.7283490896224976,0.7283490896224976,1.0,1.0,-1.4735289812088013,0.6236681342124939,0.8498609066009521,0.2781052589416504,0.0,0.0,0.7398720979690552,72.45442199707031,72.0,79.74004364013672,-17859.634765625,363.2556762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18589.775390625,18000.0,0.0,0.0,0.4208676517009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722049236297609,0.9722148776054382,-9.943681106960868e-06,0.0,0.0004271271463949,0.0,0.0,121.01030731201172,0.0,0.0,0.0,0.5613237619400024,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179568842053413,-2613.576171875,304.15069580078125,0.728057324886322,0.1853614449501037,0.1687174141407013,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494650959968567,0.050000000745058,0.049692902714014,293.22564697265625,297.1499938964844,293.1499938964844,0.3451320827007293,-4771.12841796875,304.1654357910156,0.9705950021743774,0.4383028447628021,0.3076434731483459,293.09893798828125,297.1499938964844,293.1499938964844,0.3987025916576385,-7214.8603515625,304.207763671875,0.9990000128746032,0.5669618844985962,0.4637070894241333,293.192138671875,297.1499938964844,293.1499938964844,0.0136374793946743,-3569.597900390625,303.8646545410156,0.4494650959968567,0.050000000745058,0.2357217371463775,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.3282775878906,1.0,0.3203744888305664,0.7279393672943115,0.7279393672943115,1.0,1.0,-1.4707889556884766,0.622364342212677,0.8484246730804443,0.2771931290626526,0.0,0.0,0.7141338586807251,72.20848846435547,90.0,2.700659990310669,-17603.203125,361.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26080322265625,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.974609375,18000.0,0.0,0.0,0.4145234227180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100329875946044,0.9100422263145448,-9.242832675226964e-06,0.0,0.0004206885932944,0.0,0.0,103.62176513671876,0.0,0.0,0.0,0.5339671969413757,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179568842053413,-2613.576171875,304.15069580078125,0.728057324886322,0.1853614449501037,0.1687174141407013,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494650959968567,0.050000000745058,0.049692902714014,293.22564697265625,297.1499938964844,293.1499938964844,0.3451320827007293,-4771.12841796875,304.1654357910156,0.9705950021743774,0.4383028447628021,0.3076434731483459,293.09893798828125,297.1499938964844,293.1499938964844,0.3987025916576385,-7214.8603515625,304.207763671875,0.9990000128746032,0.5669618844985962,0.4637070894241333,293.192138671875,297.1499938964844,293.1499938964844,0.0136374793946743,-3569.597900390625,303.8646545410156,0.4494650959968567,0.050000000745058,0.2357217371463775,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.3282775878906,1.0,0.3203744888305664,0.7279393672943115,0.7279393672943115,1.0,1.0,-1.4707889556884766,0.622364342212677,0.8484246730804443,0.2771931290626526,0.0,0.0,0.7141338586807251,72.20848846435547,90.0,2.700659990310669,-17603.203125,361.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26080322265625,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.974609375,18000.0,0.0,0.0,0.4145234227180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100329875946044,0.9100422263145448,-9.242832675226964e-06,0.0,0.0004206885932944,0.0,0.0,103.62176513671876,0.0,0.0,0.0,0.5339671969413757,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189147010445594,-2632.12353515625,304.1488647460937,0.7210238575935364,0.1854167133569717,0.1689235866069793,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4422121047973633,0.050000000745058,0.0498450472950935,293.2286071777344,297.1499938964844,293.1499938964844,0.3450439572334289,-4772.57763671875,304.160400390625,0.9582607746124268,0.4357808232307434,0.306019514799118,293.0923767089844,297.1499938964844,293.1499938964844,0.415022611618042,-7470.44677734375,304.16094970703125,0.9990000128746032,0.5696677565574646,0.4790152609348297,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766785919666,-3598.15966796875,303.8505249023437,0.4422121047973633,0.050000000745058,0.2364434450864792,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583435058594,291.2490234375,1.0,0.3271779716014862,0.7275296449661255,0.7275296449661255,1.0,1.0,-1.4885042905807495,0.630364716053009,0.8581396341323853,0.281453400850296,0.0,0.0,0.7042876482009888,76.37842559814453,108.0,-86.36739349365234,-17585.255859375,380.6445007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4445495605469,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.970703125,18000.0,0.0,0.0,0.4078402817249298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708710074424744,0.8708797693252563,-8.755539965932257e-06,0.0,0.000413906032918,0.0,0.0,93.10938262939452,0.0,0.0,0.0,0.516696035861969,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189147010445594,-2632.12353515625,304.1488647460937,0.7210238575935364,0.1854167133569717,0.1689235866069793,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4422121047973633,0.050000000745058,0.0498450472950935,293.2286071777344,297.1499938964844,293.1499938964844,0.3450439572334289,-4772.57763671875,304.160400390625,0.9582607746124268,0.4357808232307434,0.306019514799118,293.0923767089844,297.1499938964844,293.1499938964844,0.415022611618042,-7470.44677734375,304.16094970703125,0.9990000128746032,0.5696677565574646,0.4790152609348297,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766785919666,-3598.15966796875,303.8505249023437,0.4422121047973633,0.050000000745058,0.2364434450864792,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583435058594,291.2490234375,1.0,0.3271779716014862,0.7275296449661255,0.7275296449661255,1.0,1.0,-1.4885042905807495,0.630364716053009,0.8581396341323853,0.281453400850296,0.0,0.0,0.7042876482009888,76.37842559814453,108.0,-86.36739349365234,-17585.255859375,380.6445007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4445495605469,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.970703125,18000.0,0.0,0.0,0.4078402817249298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708710074424744,0.8708797693252563,-8.755539965932257e-06,0.0,0.000413906032918,0.0,0.0,93.10938262939452,0.0,0.0,0.0,0.516696035861969,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195718497037887,-2644.7734375,304.1478881835937,0.7154520153999329,0.1854496896266937,0.169069305062294,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4368691742420196,0.050000000745058,0.0499699562788009,293.2301330566406,297.1499938964844,293.1499938964844,0.3454418182373047,-4778.2744140625,304.15777587890625,0.9486664533615112,0.434486836194992,0.3052215874195099,293.10333251953125,297.1499938964844,293.1499938964844,0.4285900890827179,-7675.814453125,304.1343078613281,0.9990000128746032,0.5682538747787476,0.4912276566028595,293.19195556640625,297.1499938964844,293.1499938964844,0.0138794919475913,-3618.775390625,303.8400573730469,0.4368691742420196,0.050000000745058,0.2370359450578689,291.20556640625,291.1499938964844,259.6057434082031,258.0498046875,279.3946838378906,293.9396057128906,291.1968994140625,1.0,0.3325557708740234,0.7273247838020325,0.7273247838020325,1.0,1.0,-1.503239989280701,0.637050986289978,0.8661889433860779,0.2850635647773742,0.0,0.0,0.7057080268859863,79.80980682373047,108.0,-115.33301544189452,-17671.57421875,396.9568176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4848937988281,309.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7578125,18000.0,0.0,0.0,0.4048005044460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648251295089722,0.8648337721824646,-8.649930350657087e-06,0.0,0.0004108210559934,0.0,0.0,91.30541229248048,0.0,0.0,0.0,0.5138782858848572,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202884167432785,-2658.503173828125,304.14697265625,0.7086717486381531,0.185472309589386,0.1692414581775665,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4309596419334411,0.050000000745058,0.0501237660646438,293.231689453125,297.1499938964844,293.1499938964844,0.3459556102752685,-4785.17578125,304.15545654296875,0.9372544884681702,0.4331672787666321,0.3044278621673584,293.12335205078125,297.1499938964844,293.1499938964844,0.4450778067111969,-7921.4619140625,304.107177734375,0.9990000128746032,0.5649228096008301,0.5058613419532776,293.193603515625,297.1499938964844,293.1499938964844,0.0139939617365598,-3641.60791015625,303.8267822265625,0.4309596419334411,0.050000000745058,0.2377655655145645,291.1507873535156,291.1499938964844,259.6244506835937,258.0657653808594,279.37548828125,293.9124450683594,291.1419372558594,1.0,0.3389994204044342,0.7268939018249512,0.7268939018249512,1.0,1.0,-1.5211188793182373,0.6451331973075867,0.8759857416152954,0.2894212007522583,0.0,0.0,0.7111337780952454,84.03488159179688,111.0,-133.59747314453125,-17813.3359375,417.2895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4778137207031,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.08203125,18000.0,0.0,0.0,0.4022007286548614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679282665252686,0.867936909198761,-8.63991317601176e-06,0.0,0.0004081826191395,0.0,0.0,91.72376251220705,0.0,0.0,0.0,0.5150203704833984,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214486956596374,-2680.63134765625,304.1460876464844,0.6976320743560791,0.1854249835014343,0.1694783419370651,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224158525466919,0.050000000745058,0.050382986664772,293.23468017578125,297.1499938964844,293.1499938964844,0.3463771343231201,-4791.439453125,304.1530456542969,0.9187559485435486,0.4304920434951782,0.3027698099613189,293.17926025390625,297.1499938964844,293.1499938964844,0.4716584384441376,-8305.65625,304.0781555175781,0.9990000128746032,0.5542907118797302,0.5278097987174988,293.19940185546875,297.1499938964844,293.1499938964844,0.014156456105411,-3676.520263671875,303.79296875,0.4224158525466919,0.050000000745058,0.2389951944351196,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412475585937,293.8526611328125,291.0531616210937,1.0,0.3486711978912353,0.7260321974754333,0.7260321974754333,1.0,1.0,-1.547648549079895,0.6570356488227844,0.8906129002571106,0.2960288226604461,0.0,0.0,0.73006671667099,91.10407257080078,114.0,-118.01593780517578,-18101.916015625,450.3181457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.669921875,18000.0,0.0,0.0,0.3987669348716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974266052246094,0.8974354863166809,-8.884807357389946e-06,0.0,0.0004046977555844,0.0,0.0,98.5310516357422,0.0,0.0,0.0,0.5275336503982544,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214486956596374,-2680.63134765625,304.1460876464844,0.6976320743560791,0.1854249835014343,0.1694783419370651,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224158525466919,0.050000000745058,0.050382986664772,293.23468017578125,297.1499938964844,293.1499938964844,0.3463771343231201,-4791.439453125,304.1530456542969,0.9187559485435486,0.4304920434951782,0.3027698099613189,293.17926025390625,297.1499938964844,293.1499938964844,0.4716584384441376,-8305.65625,304.0781555175781,0.9990000128746032,0.5542907118797302,0.5278097987174988,293.19940185546875,297.1499938964844,293.1499938964844,0.014156456105411,-3676.520263671875,303.79296875,0.4224158525466919,0.050000000745058,0.2389951944351196,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412475585937,293.8526611328125,291.0531616210937,1.0,0.3486711978912353,0.7260321974754333,0.7260321974754333,1.0,1.0,-1.547648549079895,0.6570356488227844,0.8906129002571106,0.2960288226604461,0.0,0.0,0.73006671667099,91.10407257080078,114.0,-118.01593780517578,-18101.916015625,450.3181457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.669921875,18000.0,0.0,0.0,0.3987669348716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974266052246094,0.8974354863166809,-8.884807357389946e-06,0.0,0.0004046977555844,0.0,0.0,98.5310516357422,0.0,0.0,0.0,0.5275336503982544,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216397807002067,-2683.88427734375,304.1471252441406,0.6846001744270325,0.185185357928276,0.1696315258741378,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133710265159607,0.050000000745058,0.0507196150720119,293.2376708984375,297.1499938964844,293.1499938964844,0.3442664742469787,-4767.62548828125,304.1557006835937,0.899153470993042,0.427742063999176,0.3011347949504852,293.2154541015625,297.1499938964844,293.1499938964844,0.4654044806957245,-8200.37109375,304.1122741699219,0.9810018539428712,0.5461316704750061,0.5196652412414551,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250666394829,-3691.0166015625,303.75543212890625,0.4133710265159607,0.050000000745058,0.2405920177698135,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556673228740692,0.7251704931259155,0.7251704931259155,1.0,1.0,-1.538337469100952,0.6525371670722961,0.8858002424240112,0.2935799956321716,0.0,0.0,0.7447910308837891,99.45539093017578,117.0,-19.88986015319824,-18109.982421875,466.98577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.564453125,18000.0,0.0,0.0,0.3973266184329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349756240844728,0.9349849224090576,-9.297626093029976e-06,0.0,0.0004032360156998,0.0,0.0,108.48934173583984,0.0,0.0,0.0,0.5439328551292419,4.0,0.0,1.0
