time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216397807002067,-2683.88427734375,304.1471252441406,0.6846001744270325,0.185185357928276,0.1696315258741378,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133710265159607,0.050000000745058,0.0507196150720119,293.2376708984375,297.1499938964844,293.1499938964844,0.3442664742469787,-4767.62548828125,304.1557006835937,0.899153470993042,0.427742063999176,0.3011347949504852,293.2154541015625,297.1499938964844,293.1499938964844,0.4654044806957245,-8200.37109375,304.1122741699219,0.9810018539428712,0.5461316704750061,0.5196652412414551,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250666394829,-3691.0166015625,303.75543212890625,0.4133710265159607,0.050000000745058,0.2405920177698135,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556673228740692,0.7251704931259155,0.7251704931259155,1.0,1.0,-1.538337469100952,0.6525371670722961,0.8858002424240112,0.2935799956321716,0.0,0.0,0.7447910308837891,99.45539093017578,117.0,-19.88986015319824,-18109.982421875,466.98577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.564453125,18000.0,0.0,0.0,0.3973266184329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349756240844728,0.9349849224090576,-9.297626093029976e-06,0.0,0.0004032360156998,0.0,0.0,108.48934173583984,0.0,0.0,0.0,0.5439328551292419,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213853284716606,-2678.836181640625,304.14849853515625,0.6754895448684692,0.1848314553499221,0.1695643067359924,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075724184513092,0.050000000745058,0.050975177437067,293.2411804199219,297.1499938964844,293.1499938964844,0.3411521911621094,-4732.43896484375,304.158935546875,0.8858624696731567,0.4248105585575104,0.2993133962154388,293.2279968261719,297.1499938964844,293.1499938964844,0.4611332714557647,-8130.47265625,304.1316223144531,0.9670079946517944,0.5419062972068787,0.515299379825592,293.21337890625,297.1499938964844,293.1499938964844,0.0142173757776618,-3692.467529296875,303.717529296875,0.4075724184513092,0.050000000745058,0.2418042868375778,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610597252845764,0.7242010831832886,0.7242010831832886,1.0,1.0,-1.5325907468795776,0.6496738195419312,0.8829169273376465,0.2919127345085144,0.0,0.0,0.7535262703895569,105.8181610107422,120.0,13.856820106506348,-18043.271484375,480.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.0,18000.0,0.0,0.0,0.3969830572605133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585267305374146,0.9585363268852234,-9.594302355253603e-06,0.0,0.0004028873227071,0.0,0.0,115.35259246826172,0.0,0.0,0.0,0.5546542406082153,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213853284716606,-2678.836181640625,304.14849853515625,0.6754895448684692,0.1848314553499221,0.1695643067359924,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075724184513092,0.050000000745058,0.050975177437067,293.2411804199219,297.1499938964844,293.1499938964844,0.3411521911621094,-4732.43896484375,304.158935546875,0.8858624696731567,0.4248105585575104,0.2993133962154388,293.2279968261719,297.1499938964844,293.1499938964844,0.4611332714557647,-8130.47265625,304.1316223144531,0.9670079946517944,0.5419062972068787,0.515299379825592,293.21337890625,297.1499938964844,293.1499938964844,0.0142173757776618,-3692.467529296875,303.717529296875,0.4075724184513092,0.050000000745058,0.2418042868375778,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610597252845764,0.7242010831832886,0.7242010831832886,1.0,1.0,-1.5325907468795776,0.6496738195419312,0.8829169273376465,0.2919127345085144,0.0,0.0,0.7535262703895569,105.8181610107422,120.0,13.856820106506348,-18043.271484375,480.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.0,18000.0,0.0,0.0,0.3969830572605133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585267305374146,0.9585363268852234,-9.594302355253603e-06,0.0,0.0004028873227071,0.0,0.0,115.35259246826172,0.0,0.0,0.0,0.5546542406082153,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211406216025352,-2674.0986328125,304.1493835449219,0.6686475872993469,0.1845162957906723,0.1694671660661697,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032965004444122,0.050000000745058,0.0511825196444988,293.24462890625,297.1499938964844,293.1499938964844,0.3379814326763153,-4696.91943359375,304.1612243652344,0.8754275441169739,0.4218037128448486,0.2973909080028534,293.2323608398437,297.1499938964844,293.1499938964844,0.4582179486751556,-8084.0732421875,304.1424560546875,0.9558274149894714,0.5390359163284302,0.5125852823257446,293.2190856933594,297.1499938964844,293.1499938964844,0.0141933104023337,-3691.73388671875,303.6802062988281,0.4032965004444122,0.050000000745058,0.2427878379821777,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654189705848694,0.7232317328453064,0.7232317328453064,1.0,1.0,-1.528337001800537,0.6474901437759399,0.8808467984199524,0.2906287312507629,0.0,0.0,0.7604364156723022,110.98883819580078,123.0,20.8402099609375,-17965.4375,491.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.201171875,18000.0,0.0,0.0,0.3973406255245209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763295650482178,0.9763393998146056,-9.817089448915794e-06,0.0,0.000403250218369,0.0,0.0,120.6884307861328,0.0,0.0,0.0,0.5627479553222656,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211406216025352,-2674.0986328125,304.1493835449219,0.6686475872993469,0.1845162957906723,0.1694671660661697,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032965004444122,0.050000000745058,0.0511825196444988,293.24462890625,297.1499938964844,293.1499938964844,0.3379814326763153,-4696.91943359375,304.1612243652344,0.8754275441169739,0.4218037128448486,0.2973909080028534,293.2323608398437,297.1499938964844,293.1499938964844,0.4582179486751556,-8084.0732421875,304.1424560546875,0.9558274149894714,0.5390359163284302,0.5125852823257446,293.2190856933594,297.1499938964844,293.1499938964844,0.0141933104023337,-3691.73388671875,303.6802062988281,0.4032965004444122,0.050000000745058,0.2427878379821777,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654189705848694,0.7232317328453064,0.7232317328453064,1.0,1.0,-1.528337001800537,0.6474901437759399,0.8808467984199524,0.2906287312507629,0.0,0.0,0.7604364156723022,110.98883819580078,123.0,20.8402099609375,-17965.4375,491.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.201171875,18000.0,0.0,0.0,0.3973406255245209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763295650482178,0.9763393998146056,-9.817089448915794e-06,0.0,0.000403250218369,0.0,0.0,120.6884307861328,0.0,0.0,0.0,0.5627479553222656,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210274621844291,-2671.92333984375,304.14971923828125,0.6657820343971252,0.1843768507242202,0.1694241315126419,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4014816582202911,0.050000000745058,0.0512743145227432,293.24627685546875,297.1499938964844,293.1499938964844,0.3363714814186096,-4678.95263671875,304.162109375,0.8708977699279785,0.420280396938324,0.2964061200618744,293.2332763671875,297.1499938964844,293.1499938964844,0.4569292366504669,-8064.162109375,304.1461486816406,0.9509106874465942,0.5378127694129944,0.5114771723747253,293.2215576171875,297.1499938964844,293.1499938964844,0.0141768241301178,-3690.721435546875,303.66180419921875,0.4014816582202911,0.050000000745058,0.2432232797145843,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.45269775390625,293.8997802734375,291.0985412597656,1.0,0.3673249781131744,0.7227470874786377,0.7227470874786377,1.0,1.0,-1.526405692100525,0.6464871764183044,0.8799185156822205,0.2900373041629791,0.0,0.0,0.7631762027740479,113.27731323242188,123.0,21.300827026367188,-17925.82421875,496.1016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.203125,18000.0,0.0,0.0,0.3976960778236389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834828972816468,0.9834928512573242,-9.907875210046768e-06,0.0,0.0004036109603475,0.0,0.0,122.88290405273438,0.0,0.0,0.0,0.5660060048103333,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209195703268051,-2669.85595703125,304.14996337890625,0.6631847023963928,0.1842468231916427,0.1693849861621856,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.3998083472251892,0.050000000745058,0.0513603501021862,293.2478942871094,297.1499938964844,293.1499938964844,0.3347466886043548,-4660.849609375,304.1628723144531,0.8667008280754089,0.4187445044517517,0.2954081594944,293.2337646484375,297.1499938964844,293.1499938964844,0.4556853175163269,-8045.28466796875,304.14910888671875,0.9463189244270324,0.5366635918617249,0.5104518532752991,293.2238464355469,297.1499938964844,293.1499938964844,0.0141580840572714,-3689.378173828125,303.6434936523437,0.3998083472251892,0.050000000745058,0.2436313927173614,291.104736328125,291.1499938964844,259.7937316894531,258.2120361328125,279.4703674316406,293.9131164550781,291.1058654785156,1.0,0.3690927028656006,0.7223857641220093,0.7223857641220093,1.0,1.0,-1.52452290058136,0.6455339789390564,0.8789888620376587,0.2894865274429321,0.0,0.0,0.7654553055763245,115.4208755493164,126.0,21.06852531433105,-17887.12890625,500.55413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,309.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17862.6015625,18000.0,0.0,0.0,0.3981279730796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895735383033752,0.9895834922790528,-9.986139957618434e-06,0.0,0.0004040492640342,0.0,0.0,124.77794647216795,0.0,0.0,0.0,0.5687842965126038,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207121685147285,-2665.896240234375,304.1502990722656,0.658597469329834,0.1840066313743591,0.1693150103092193,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.3967522382736206,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314472138881683,-4624.1337890625,304.1640625,0.85906583070755,0.4156334698200226,0.2933757901191711,293.23394775390625,297.1499938964844,293.1499938964844,0.4532440304756164,-8009.03759765625,304.1534118652344,0.9378909468650818,0.5344987511634827,0.5085427165031433,293.2279663085937,297.1499938964844,293.1499938964844,0.0141148073598742,-3685.811767578125,303.6070251464844,0.3967522382736206,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723072111606598,0.7216631174087524,0.7216631174087524,1.0,1.0,-1.520803689956665,0.6436523795127869,0.8771512508392334,0.288402110338211,0.0,0.0,0.768622875213623,119.3791961669922,129.0,20.607250213623047,-17813.05859375,508.6000671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.236328125,18000.0,0.0,0.0,0.3991162478923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986950159072876,0.9987051486968994,-1.0106365152751096e-05,0.0,0.0004050522402394,0.0,0.0,127.67444610595705,0.0,0.0,0.0,0.5729554295539856,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207121685147285,-2665.896240234375,304.1502990722656,0.658597469329834,0.1840066313743591,0.1693150103092193,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.3967522382736206,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314472138881683,-4624.1337890625,304.1640625,0.85906583070755,0.4156334698200226,0.2933757901191711,293.23394775390625,297.1499938964844,293.1499938964844,0.4532440304756164,-8009.03759765625,304.1534118652344,0.9378909468650818,0.5344987511634827,0.5085427165031433,293.2279663085937,297.1499938964844,293.1499938964844,0.0141148073598742,-3685.811767578125,303.6070251464844,0.3967522382736206,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723072111606598,0.7216631174087524,0.7216631174087524,1.0,1.0,-1.520803689956665,0.6436523795127869,0.8771512508392334,0.288402110338211,0.0,0.0,0.768622875213623,119.3791961669922,129.0,20.607250213623047,-17813.05859375,508.6000671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.236328125,18000.0,0.0,0.0,0.3991162478923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986950159072876,0.9987051486968994,-1.0106365152751096e-05,0.0,0.0004050522402394,0.0,0.0,127.67444610595705,0.0,0.0,0.0,0.5729554295539856,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205011680722236,-2661.87939453125,304.15057373046875,0.6545934677124023,0.1837827861309051,0.1692506521940231,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322829246521,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280597627162933,-4586.439453125,304.1650085449219,0.8521658182144165,0.4124671518802643,0.2912964820861816,293.2336120605469,297.1499938964844,293.1499938964844,0.4507829248905182,-7973.25048828125,304.1563415527344,0.9302340149879456,0.532439112663269,0.5067375302314758,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642253682017,-3681.064453125,303.5704650878906,0.3939322829246521,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.53759765625,293.9642639160156,291.1352233886719,1.0,0.3752106130123138,0.7209404706954956,0.7209404706954956,1.0,1.0,-1.5170751810073853,0.6417660713195801,0.8753090500831604,0.2873169779777527,0.0,0.0,0.7697683572769165,123.0273208618164,132.0,21.035005569458008,-17743.021484375,515.7964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.765625,18000.0,0.0,0.0,0.4001156389713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036046504974363,1.003614902496338,-1.0176584510190878e-05,0.0,0.0004060665087308,0.0,0.0,129.29931640625,0.0,0.0,0.0,0.5752148628234863,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205011680722236,-2661.87939453125,304.15057373046875,0.6545934677124023,0.1837827861309051,0.1692506521940231,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322829246521,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280597627162933,-4586.439453125,304.1650085449219,0.8521658182144165,0.4124671518802643,0.2912964820861816,293.2336120605469,297.1499938964844,293.1499938964844,0.4507829248905182,-7973.25048828125,304.1563415527344,0.9302340149879456,0.532439112663269,0.5067375302314758,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642253682017,-3681.064453125,303.5704650878906,0.3939322829246521,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.53759765625,293.9642639160156,291.1352233886719,1.0,0.3752106130123138,0.7209404706954956,0.7209404706954956,1.0,1.0,-1.5170751810073853,0.6417660713195801,0.8753090500831604,0.2873169779777527,0.0,0.0,0.7697683572769165,123.0273208618164,132.0,21.035005569458008,-17743.021484375,515.7964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.765625,18000.0,0.0,0.0,0.4001156389713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036046504974363,1.003614902496338,-1.0176584510190878e-05,0.0,0.0004060665087308,0.0,0.0,129.29931640625,0.0,0.0,0.0,0.5752148628234863,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189887598156929,-2634.25146484375,304.1529235839844,0.6487632393836975,0.1815980374813079,0.1677721291780471,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229675889015198,-4528.9384765625,304.1685485839844,0.8442505598068237,0.4073096513748169,0.2880963683128357,293.2425537109375,297.1499938964844,293.1499938964844,0.4465245008468628,-7911.25048828125,304.1614074707031,0.9214420318603516,0.528486967086792,0.5035302639007568,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056267216801,-3663.147705078125,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600952148437,1.0,0.3777350783348083,0.7202184200286865,0.7202184200286865,1.0,1.0,-1.508685827255249,0.6377461552619934,0.8709396719932556,0.2850935757160187,0.0,0.0,0.7674646973609924,126.82256317138672,120.0,34.422218322753906,-17632.56640625,520.5123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.4008956253528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003162503242493,1.0031726360321045,-1.0186531653744169e-05,0.0,0.0004068581038154,0.0,0.0,129.30044555664062,0.0,0.0,0.0,0.5750133395195007,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189887598156929,-2634.25146484375,304.1529235839844,0.6487632393836975,0.1815980374813079,0.1677721291780471,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229675889015198,-4528.9384765625,304.1685485839844,0.8442505598068237,0.4073096513748169,0.2880963683128357,293.2425537109375,297.1499938964844,293.1499938964844,0.4465245008468628,-7911.25048828125,304.1614074707031,0.9214420318603516,0.528486967086792,0.5035302639007568,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056267216801,-3663.147705078125,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600952148437,1.0,0.3777350783348083,0.7202184200286865,0.7202184200286865,1.0,1.0,-1.508685827255249,0.6377461552619934,0.8709396719932556,0.2850935757160187,0.0,0.0,0.7674646973609924,126.82256317138672,120.0,34.422218322753906,-17632.56640625,520.5123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.4008956253528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003162503242493,1.0031726360321045,-1.0186531653744169e-05,0.0,0.0004068581038154,0.0,0.0,129.30044555664062,0.0,0.0,0.0,0.5750133395195007,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176695749163627,-2610.080810546875,304.15411376953125,0.6487147212028503,0.1806203424930572,0.1666347384452819,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.3920195400714874,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178653120994568,-4471.45703125,304.1708068847656,0.8432137370109558,0.4032661616802215,0.2851025462150574,293.24468994140625,297.1499938964844,293.1499938964844,0.4421512484550476,-7848.39599609375,304.164794921875,0.9217416644096376,0.5257015228271484,0.5006494522094727,293.2571716308594,297.1499938964844,293.1499938964844,0.0136788021773099,-3631.96875,303.4408264160156,0.3920195400714874,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749728202819824,0.7194964289665222,0.7194964289665222,1.0,1.0,-1.4998722076416016,0.6335413455963135,0.8663308620452881,0.2827483415603637,0.0,0.0,0.759915292263031,125.2075653076172,108.0,41.49126052856445,-17498.00390625,511.0890808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.4011381864547729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992375373840332,0.9923854470252992,-1.008119943435304e-05,0.0,0.0004071042640134,0.0,0.0,126.1865234375,0.0,0.0,0.0,0.5701886415481567,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176695749163627,-2610.080810546875,304.15411376953125,0.6487147212028503,0.1806203424930572,0.1666347384452819,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.3920195400714874,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178653120994568,-4471.45703125,304.1708068847656,0.8432137370109558,0.4032661616802215,0.2851025462150574,293.24468994140625,297.1499938964844,293.1499938964844,0.4421512484550476,-7848.39599609375,304.164794921875,0.9217416644096376,0.5257015228271484,0.5006494522094727,293.2571716308594,297.1499938964844,293.1499938964844,0.0136788021773099,-3631.96875,303.4408264160156,0.3920195400714874,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749728202819824,0.7194964289665222,0.7194964289665222,1.0,1.0,-1.4998722076416016,0.6335413455963135,0.8663308620452881,0.2827483415603637,0.0,0.0,0.759915292263031,125.2075653076172,108.0,41.49126052856445,-17498.00390625,511.0890808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.4011381864547729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992375373840332,0.9923854470252992,-1.008119943435304e-05,0.0,0.0004071042640134,0.0,0.0,126.1865234375,0.0,0.0,0.0,0.5701886415481567,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171789094805717,-2601.0869140625,304.1542663574219,0.650445818901062,0.1803307086229324,0.1662420183420181,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937585353851318,0.050000000745058,0.0516753606498241,293.2732849121094,297.1499938964844,293.1499938964844,0.3155136406421661,-4445.06591796875,304.1712951660156,0.8447021842002869,0.4014163911342621,0.2837215662002563,293.24462890625,297.1499938964844,293.1499938964844,0.4401968419551849,-7820.62841796875,304.1656494140625,0.9245764017105104,0.524516761302948,0.4993954002857208,293.2608337402344,297.1499938964844,293.1499938964844,0.0135494209825992,-3613.48583984375,303.4134216308594,0.3937585353851318,0.050000000745058,0.2451256662607193,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.0962219238281,291.2066650390625,1.0,0.3723468482494354,0.7191354632377625,0.7191354632377625,1.0,1.0,-1.4956209659576416,0.6315110921859741,0.8641099333763123,0.2816158235073089,0.0,0.0,0.7548261880874634,122.86668395996094,108.0,40.19344711303711,-17426.21484375,502.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.84765625,18000.0,0.0,0.0,0.4009957313537597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983450412750244,0.9834603667259216,-9.985201359086204e-06,0.0,0.0004069596761837,0.0,0.0,123.56587982177734,0.0,0.0,0.0,0.5661945343017578,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167536154389381,-2593.30322265625,304.1542358398437,0.6530330181121826,0.1801130026578903,0.1659039705991745,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960063457489013,0.050000000745058,0.051558569073677,293.27447509765625,297.1499938964844,293.1499938964844,0.3132518529891968,-4419.72265625,304.1715393066406,0.8471736907958984,0.3996190130710602,0.2823697328567505,293.244140625,297.1499938964844,293.1499938964844,0.4383669793605804,-7794.7880859375,304.1661376953125,0.9287455677986144,0.523411214351654,0.4982053637504577,293.2637634277344,297.1499938964844,293.1499938964844,0.0134152537211775,-3594.037353515625,303.3873291015625,0.3960063457489013,0.050000000745058,0.2445716559886932,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.2189636230469,1.0,0.3690870404243469,0.7188145518302917,0.7188145518302917,1.0,1.0,-1.4913583993911743,0.6294854283332825,0.8618730306625366,0.2804914712905884,0.0,0.0,0.7490803003311157,119.83189392089844,96.0,37.00631332397461,-17351.927734375,492.3855590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.798828125,18000.0,0.0,0.0,0.4006559252738952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972626566886902,0.9726364612579346,-9.866121217783077e-06,0.0,0.0004066148248966,0.0,0.0,120.40797424316406,0.0,0.0,0.0,0.5613527297973633,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160432547330856,-2580.352783203125,304.1540222167969,0.6604403257369995,0.1798174679279327,0.1653209030628204,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089374601840973,-4371.44677734375,304.1715393066406,0.8546599745750427,0.3961009383201599,0.2796949744224548,293.2425231933594,297.1499938964844,293.1499938964844,0.4350335896015167,-7748.0625,304.1662902832031,0.940391719341278,0.5213568210601807,0.495939552783966,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408311426639,-3553.64208984375,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610919415950775,0.7181727290153503,0.7181727290153503,1.0,1.0,-1.4827064275741575,0.6253796815872192,0.8573267459869385,0.2782167494297027,0.0,0.0,0.7361879944801331,112.25375366210938,84.0,27.799184799194336,-17196.572265625,468.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.478515625,18000.0,0.0,0.0,0.3993426859378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946533739566803,0.946543276309967,-9.576207958161833e-06,0.0,0.0004052820440847,0.0,0.0,112.96843719482422,0.0,0.0,0.0,0.5497172474861145,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160432547330856,-2580.352783203125,304.1540222167969,0.6604403257369995,0.1798174679279327,0.1653209030628204,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089374601840973,-4371.44677734375,304.1715393066406,0.8546599745750427,0.3961009383201599,0.2796949744224548,293.2425231933594,297.1499938964844,293.1499938964844,0.4350335896015167,-7748.0625,304.1662902832031,0.940391719341278,0.5213568210601807,0.495939552783966,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408311426639,-3553.64208984375,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610919415950775,0.7181727290153503,0.7181727290153503,1.0,1.0,-1.4827064275741575,0.6253796815872192,0.8573267459869385,0.2782167494297027,0.0,0.0,0.7361879944801331,112.25375366210938,84.0,27.799184799194336,-17196.572265625,468.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.478515625,18000.0,0.0,0.0,0.3993426859378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946533739566803,0.946543276309967,-9.576207958161833e-06,0.0,0.0004052820440847,0.0,0.0,112.96843719482422,0.0,0.0,0.0,0.5497172474861145,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154752895236015,-2570.07568359375,304.15362548828125,0.670642614364624,0.1796437054872512,0.1648124009370803,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048462569713592,-4325.69921875,304.1711730957031,0.8653125166893005,0.3926210701465606,0.2770190834999084,293.2403869628906,297.1499938964844,293.1499938964844,0.4320855140686035,-7707.068359375,304.165771484375,0.9554700255393982,0.5194432735443115,0.4937697350978851,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662595525383,-3512.611083984375,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516210615634918,0.7175309062004089,0.7175309062004089,1.0,1.0,-1.473892331123352,0.6212031841278076,0.8526891469955444,0.2759071588516235,0.0,0.0,0.7222554087638855,103.33136749267578,72.0,17.595197677612305,-17033.978515625,440.8918151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.275390625,18000.0,0.0,0.0,0.3971546590328216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165019989013672,0.9165112376213074,-9.244546163245104e-06,0.0,0.0004030614800285,0.0,0.0,104.76600646972656,0.0,0.0,0.0,0.5364131927490234,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154752895236015,-2570.07568359375,304.15362548828125,0.670642614364624,0.1796437054872512,0.1648124009370803,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048462569713592,-4325.69921875,304.1711730957031,0.8653125166893005,0.3926210701465606,0.2770190834999084,293.2403869628906,297.1499938964844,293.1499938964844,0.4320855140686035,-7707.068359375,304.165771484375,0.9554700255393982,0.5194432735443115,0.4937697350978851,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662595525383,-3512.611083984375,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516210615634918,0.7175309062004089,0.7175309062004089,1.0,1.0,-1.473892331123352,0.6212031841278076,0.8526891469955444,0.2759071588516235,0.0,0.0,0.7222554087638855,103.33136749267578,72.0,17.595197677612305,-17033.978515625,440.8918151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.275390625,18000.0,0.0,0.0,0.3971546590328216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165019989013672,0.9165112376213074,-9.244546163245104e-06,0.0,0.0004030614800285,0.0,0.0,104.76600646972656,0.0,0.0,0.0,0.5364131927490234,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150195598602294,-2561.91162109375,304.1531677246094,0.6837007403373718,0.1795499175786972,0.1643530279397964,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009340167045593,-4281.9404296875,304.1706237792969,0.8792628645896912,0.3891432583332062,0.2743257284164428,293.238037109375,297.1499938964844,293.1499938964844,0.4294767081737518,-7671.01708984375,304.16485595703125,0.9727864861488342,0.5176302790641785,0.4916696548461914,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966481864452,-3471.8271484375,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.22418212890625,291.2530822753906,1.0,0.3410578668117523,0.7169179320335388,0.7169179320335388,1.0,1.0,-1.4649789333343506,0.6169916391372681,0.8479873538017273,0.2735854089260101,0.0,0.0,0.7081370949745178,93.59725952148438,60.0,8.125755310058594,-16866.63671875,411.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.849609375,18000.0,0.0,0.0,0.3941076993942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884754478931427,0.8847634196281433,-8.899905878934078e-06,0.0,0.0003999692271463,0.0,0.0,96.5349578857422,0.0,0.0,0.0,0.5224682688713074,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150195598602294,-2561.91162109375,304.1531677246094,0.6837007403373718,0.1795499175786972,0.1643530279397964,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009340167045593,-4281.9404296875,304.1706237792969,0.8792628645896912,0.3891432583332062,0.2743257284164428,293.238037109375,297.1499938964844,293.1499938964844,0.4294767081737518,-7671.01708984375,304.16485595703125,0.9727864861488342,0.5176302790641785,0.4916696548461914,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966481864452,-3471.8271484375,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.22418212890625,291.2530822753906,1.0,0.3410578668117523,0.7169179320335388,0.7169179320335388,1.0,1.0,-1.4649789333343506,0.6169916391372681,0.8479873538017273,0.2735854089260101,0.0,0.0,0.7081370949745178,93.59725952148438,60.0,8.125755310058594,-16866.63671875,411.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.849609375,18000.0,0.0,0.0,0.3941076993942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884754478931427,0.8847634196281433,-8.899905878934078e-06,0.0,0.0003999692271463,0.0,0.0,96.5349578857422,0.0,0.0,0.0,0.5224682688713074,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146522089838981,-2555.407470703125,304.1527404785156,0.6998459100723267,0.1795128583908081,0.1639310419559478,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476048469543,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971558272838592,-4239.62841796875,304.1700439453125,0.8969562649726868,0.3856500089168548,0.2716099917888641,293.235595703125,297.1499938964844,293.1499938964844,0.4271523058414459,-7639.0322265625,304.1637878417969,0.9910483956336976,0.5158970355987549,0.4896295666694641,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340263962745,-3431.612060546875,303.1987609863281,0.4302476048469543,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.25018310546875,291.2520751953125,1.0,0.3296306133270263,0.7163048982620239,0.7163048982620239,1.0,1.0,-1.456025242805481,0.6127651929855347,0.8432599902153015,0.2712597548961639,0.0,0.0,0.6944829225540161,83.38410949707031,48.0,0.3610062301158905,-16696.9765625,381.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.958984375,18000.0,0.0,0.0,0.3902715146541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531986474990845,0.8532072305679321,-8.565090865886305e-06,0.0,0.0003960759786423,0.0,0.0,88.80268096923828,0.0,0.0,0.0,0.5087403059005737,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146522089838981,-2555.407470703125,304.1527404785156,0.6998459100723267,0.1795128583908081,0.1639310419559478,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476048469543,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971558272838592,-4239.62841796875,304.1700439453125,0.8969562649726868,0.3856500089168548,0.2716099917888641,293.235595703125,297.1499938964844,293.1499938964844,0.4271523058414459,-7639.0322265625,304.1637878417969,0.9910483956336976,0.5158970355987549,0.4896295666694641,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340263962745,-3431.612060546875,303.1987609863281,0.4302476048469543,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.25018310546875,291.2520751953125,1.0,0.3296306133270263,0.7163048982620239,0.7163048982620239,1.0,1.0,-1.456025242805481,0.6127651929855347,0.8432599902153015,0.2712597548961639,0.0,0.0,0.6944829225540161,83.38410949707031,48.0,0.3610062301158905,-16696.9765625,381.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.958984375,18000.0,0.0,0.0,0.3902715146541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531986474990845,0.8532072305679321,-8.565090865886305e-06,0.0,0.0003960759786423,0.0,0.0,88.80268096923828,0.0,0.0,0.0,0.5087403059005737,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144968420267105,-2552.681640625,304.15252685546875,0.7089804410934448,0.1795130223035812,0.1637360006570816,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953027188777923,-4218.84228515625,304.1697692871094,0.907292664051056,0.3838964402675628,0.2702463865280151,293.23419189453125,297.1499938964844,293.1499938964844,0.4252916276454925,-7612.353515625,304.16473388671875,0.9990000128746032,0.5150851607322693,0.4878080189228058,293.2743225097656,297.1499938964844,293.1499938964844,0.0122070629149675,-3411.98291015625,303.1759338378906,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,294.2630310058594,291.250244140625,1.0,0.3236121535301208,0.7159984111785889,0.7159984111785889,1.0,1.0,-1.4505929946899414,0.6102064847946167,0.8403865098953247,0.2699101865291595,0.0,0.0,0.687955379486084,78.25214385986328,48.0,-2.08052134513855,-16605.07421875,366.3951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.673828125,18000.0,0.0,0.0,0.3880910873413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379421830177307,0.837950587272644,-8.406314918829594e-06,0.0,0.0003938630979973,0.0,0.0,85.22338104248047,0.0,0.0,0.0,0.5021539330482483,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142940819263458,-2548.9072265625,304.1524353027344,0.7160851955413818,0.1795497983694076,0.163611814379692,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932320237159729,-4195.296875,304.1699523925781,0.9160223603248596,0.3821587264537811,0.2689258158206939,293.2264099121094,297.1499938964844,293.1499938964844,0.4114708602428436,-7405.92919921875,304.1872863769531,0.9990000128746032,0.5155326724052429,0.4740767776966095,293.2745361328125,297.1499938964844,293.1499938964844,0.0120930103585124,-3393.308837890625,303.1545715332031,0.4444851875305176,0.050000000745058,0.2362095564603805,291.2579650878906,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.2975158691406,291.2618713378906,1.0,0.3170090019702911,0.7157105803489685,0.7157105803489685,1.0,1.0,-1.4313427209854126,0.6013792753219604,0.8299633860588074,0.2652257680892944,0.0,0.0,0.6801541447639465,74.13645935058594,36.0,23.34367179870605,-16413.501953125,346.99810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.810546875,18000.0,0.0,0.0,0.3856610655784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822533369064331,0.8225415945053101,-8.252106454165187e-06,0.0,0.0003913969558198,0.0,0.0,81.74192810058594,0.0,0.0,0.0,0.4954947531223297,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125315651297569,-2515.960205078125,304.1546936035156,0.7297343611717224,0.177437737584114,0.1622143536806106,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605638980865478,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880135774612427,-4134.98974609375,304.1719665527344,0.9371687173843384,0.3785922527313232,0.2662447988986969,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754008769989,-6904.4091796875,304.230712890625,0.9990000128746032,0.5226747393608093,0.4425185024738312,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342665955424,-3346.1806640625,303.1199951171875,0.4605638980865478,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025326132774353,0.7151347994804382,0.7151347994804382,1.0,1.0,-1.3864843845367432,0.5809639692306519,0.8055204749107361,0.254186600446701,0.0,0.0,0.6538429856300354,65.65411376953125,39.0,62.44231033325195,-15919.07421875,306.1518249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.134765625,18000.0,0.0,0.0,0.3795208036899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742505669593811,0.7742583751678467,-7.829237802070566e-06,0.0,0.0003851653600577,0.0,0.0,71.80740356445312,0.0,0.0,0.0,0.4753067791461944,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125315651297569,-2515.960205078125,304.1546936035156,0.7297343611717224,0.177437737584114,0.1622143536806106,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605638980865478,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880135774612427,-4134.98974609375,304.1719665527344,0.9371687173843384,0.3785922527313232,0.2662447988986969,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754008769989,-6904.4091796875,304.230712890625,0.9990000128746032,0.5226747393608093,0.4425185024738312,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342665955424,-3346.1806640625,303.1199951171875,0.4605638980865478,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025326132774353,0.7151347994804382,0.7151347994804382,1.0,1.0,-1.3864843845367432,0.5809639692306519,0.8055204749107361,0.254186600446701,0.0,0.0,0.6538429856300354,65.65411376953125,39.0,62.44231033325195,-15919.07421875,306.1518249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.134765625,18000.0,0.0,0.0,0.3795208036899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742505669593811,0.7742583751678467,-7.829237802070566e-06,0.0,0.0003851653600577,0.0,0.0,71.80740356445312,0.0,0.0,0.0,0.4753067791461944,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092237457633018,-2455.2822265625,304.1585693359375,0.7362407445907593,0.1735609769821167,0.1586022675037384,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835832834243774,-4084.341064453125,304.1719665527344,0.9517998695373536,0.37491175532341,0.2635610699653625,293.11865234375,297.1499938964844,293.1499938964844,0.3537220358848572,-6550.9462890625,304.2431030273437,0.9990000128746032,0.5345797538757324,0.4203963577747345,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591658443212,-3315.50634765625,303.0878295898437,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924200892448425,0.714559018611908,0.714559018611908,1.0,1.0,-1.350974678993225,0.5648682713508606,0.7861064076423645,0.2454102933406829,0.0,0.0,0.6250235438346863,59.97446823120117,57.0,34.28268051147461,-15414.939453125,277.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18602.0,18000.0,0.0,0.0,0.3713257610797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119536399841309,0.7119609117507935,-7.284845651156502e-06,0.0,0.0003768484457395,0.0,0.0,60.12187576293945,0.0,0.0,0.0,0.4500720798969269,4.0,0.0,1.0
