time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092237457633018,-2455.2822265625,304.1585693359375,0.7362407445907593,0.1735609769821167,0.1586022675037384,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835832834243774,-4084.341064453125,304.1719665527344,0.9517998695373536,0.37491175532341,0.2635610699653625,293.11865234375,297.1499938964844,293.1499938964844,0.3537220358848572,-6550.9462890625,304.2431030273437,0.9990000128746032,0.5345797538757324,0.4203963577747345,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591658443212,-3315.50634765625,303.0878295898437,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924200892448425,0.714559018611908,0.714559018611908,1.0,1.0,-1.350974678993225,0.5648682713508606,0.7861064076423645,0.2454102933406829,0.0,0.0,0.6250235438346863,59.97446823120117,57.0,34.28268051147461,-15414.939453125,277.7992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18602.0,18000.0,0.0,0.0,0.3713257610797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119536399841309,0.7119609117507935,-7.284845651156502e-06,0.0,0.0003768484457395,0.0,0.0,60.12187576293945,0.0,0.0,0.0,0.4500720798969269,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073148921132087,-2421.155029296875,304.1587829589844,0.733566164970398,0.1711353063583374,0.1560114622116089,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807127237319946,-4052.716552734375,304.1693420410156,0.9499361515045166,0.3711088299751282,0.2609292864799499,293.07275390625,297.1499938964844,293.1499938964844,0.3508682250976562,-6522.1435546875,304.2159118652344,0.9990000128746032,0.5447446703910828,0.4184266924858093,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124236956238,-3312.6591796875,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914573848247528,0.7144384384155273,0.7144384384155273,1.0,1.0,-1.3422058820724487,0.5609257221221924,0.7812801599502563,0.2431875169277191,0.0,0.0,0.6036906242370605,59.390743255615234,75.0,-39.0592155456543,-15113.7021484375,272.8664245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.84765625,18000.0,0.0,0.0,0.3615414798259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581062078475952,0.6581130027770996,-6.807870704506058e-06,0.0,0.0003669186553452,0.0,0.0,50.9655647277832,0.0,0.0,0.0,0.4286941885948181,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073148921132087,-2421.155029296875,304.1587829589844,0.733566164970398,0.1711353063583374,0.1560114622116089,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807127237319946,-4052.716552734375,304.1693420410156,0.9499361515045166,0.3711088299751282,0.2609292864799499,293.07275390625,297.1499938964844,293.1499938964844,0.3508682250976562,-6522.1435546875,304.2159118652344,0.9990000128746032,0.5447446703910828,0.4184266924858093,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124236956238,-3312.6591796875,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914573848247528,0.7144384384155273,0.7144384384155273,1.0,1.0,-1.3422058820724487,0.5609257221221924,0.7812801599502563,0.2431875169277191,0.0,0.0,0.6036906242370605,59.390743255615234,75.0,-39.0592155456543,-15113.7021484375,272.8664245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.84765625,18000.0,0.0,0.0,0.3615414798259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581062078475952,0.6581130027770996,-6.807870704506058e-06,0.0,0.0003669186553452,0.0,0.0,50.9655647277832,0.0,0.0,0.0,0.4286941885948181,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072481349110603,-2421.5869140625,304.1559143066406,0.7246575355529785,0.1703824996948242,0.1551064997911453,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790933847427368,-4036.165283203125,304.1656188964844,0.9342800378799438,0.3672005236148834,0.2583270967006683,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789396286011,-6763.33544921875,304.16864013671875,0.9990000128746032,0.5487217903137207,0.4328023791313171,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597870364785,-3331.158203125,303.007080078125,0.4659411013126373,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975152432918548,0.7143179178237915,0.7143179178237915,1.0,1.0,-1.356132984161377,0.5671530365943909,0.7889798879623413,0.2464951276779174,0.0,0.0,0.5968716144561768,62.88250732421875,93.0,-95.997802734375,-15091.7529296875,286.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337280273437,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.6328125,18000.0,0.0,0.0,0.3515365421772003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319054961204529,0.6319120526313782,-6.542873506987235e-06,0.0,0.0003567649109754,0.0,0.0,46.64275360107422,0.0,0.0,0.0,0.4180635213851928,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072481349110603,-2421.5869140625,304.1559143066406,0.7246575355529785,0.1703824996948242,0.1551064997911453,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790933847427368,-4036.165283203125,304.1656188964844,0.9342800378799438,0.3672005236148834,0.2583270967006683,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789396286011,-6763.33544921875,304.16864013671875,0.9990000128746032,0.5487217903137207,0.4328023791313171,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597870364785,-3331.158203125,303.007080078125,0.4659411013126373,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975152432918548,0.7143179178237915,0.7143179178237915,1.0,1.0,-1.356132984161377,0.5671530365943909,0.7889798879623413,0.2464951276779174,0.0,0.0,0.5968716144561768,62.88250732421875,93.0,-95.997802734375,-15091.7529296875,286.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337280273437,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.6328125,18000.0,0.0,0.0,0.3515365421772003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319054961204529,0.6319120526313782,-6.542873506987235e-06,0.0,0.0003567649109754,0.0,0.0,46.64275360107422,0.0,0.0,0.0,0.4180635213851928,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.107692651450634,-2430.621826171875,304.1540222167969,0.7185801863670349,0.1704866290092468,0.1551675051450729,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4593320488929748,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784188687801361,-4029.409423828125,304.1640014648437,0.9226176142692566,0.3652046322822571,0.2570317685604095,293.0723571777344,297.1499938964844,293.1499938964844,0.3785769939422607,-6960.14892578125,304.14215087890625,0.9990000128746032,0.548026442527771,0.4447597861289978,293.266845703125,297.1499938964844,293.1499938964844,0.0117002101615071,-3344.07373046875,302.9819641113281,0.4593320488929748,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515625,291.1860046386719,1.0,0.30267533659935,0.7142575979232788,0.7142575979232788,1.0,1.0,-1.369763970375061,0.5732669234275818,0.796497106552124,0.2497667670249939,0.0,0.0,0.5984182357788086,65.90660858154297,93.0,-110.71770477294922,-15172.9052734375,299.4723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1880187988281,309.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.478515625,18000.0,0.0,0.0,0.3469631671905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294295787811279,0.6294360756874084,-6.49492722004652e-06,0.0,0.0003521234903018,0.0,0.0,46.11503982543945,0.0,0.0,0.0,0.4168272614479065,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083868220448494,-2444.20703125,304.15203857421875,0.7115829586982727,0.170863002538681,0.1555113196372985,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4516744911670685,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.277762621641159,-4022.79443359375,304.16265869140625,0.9096329808235168,0.3631790578365326,0.2557365596294403,293.0902099609375,297.1499938964844,293.1499938964844,0.3941780924797058,-7198.072265625,304.115234375,0.9990000128746032,0.5455105304718018,0.4592990577220917,293.2679138183594,297.1499938964844,293.1499938964844,0.0117471674457192,-3358.41943359375,302.9545593261719,0.4516744911670685,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550537109375,294.3561706542969,291.1405334472656,1.0,0.3090075850486755,0.7139400243759155,0.7139400243759155,1.0,1.0,-1.3870272636413574,0.580967128276825,0.8060601353645325,0.2538686096668243,0.0,0.0,0.6030921339988708,69.701416015625,111.0,-118.38673400878906,-15304.2265625,315.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1833190917969,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.794921875,18000.0,0.0,0.0,0.3429294526576996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335276365280151,0.6335341334342957,-6.498611583083402e-06,0.0,0.0003480298037175,0.0,0.0,46.5555534362793,0.0,0.0,0.0,0.4181220829486847,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104911416769027,-2484.275146484375,304.1478271484375,0.6957602500915527,0.1725627183914184,0.1570475697517395,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.276366114616394,-4008.329345703125,304.1607971191406,0.883521556854248,0.3590358793735504,0.2531390786170959,293.14959716796875,297.1499938964844,293.1499938964844,0.4325840771198272,-7771.04833984375,304.0628967285156,0.9990000128746032,0.5350514054298401,0.4944897890090942,293.27252197265625,297.1499938964844,293.1499938964844,0.0118506839498877,-3389.28125,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245266675949096,0.713304877281189,0.713304877281189,1.0,1.0,-1.4304313659667969,0.6004137396812439,0.8300176858901978,0.2642584145069122,0.0,0.0,0.6210235357284546,79.39851379394531,114.0,-120.34247589111328,-15687.345703125,359.3815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371329307556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601430773735046,0.6601497530937195,-6.6550387600727845e-06,0.0,0.0003421470755711,0.0,0.0,50.27317428588867,0.0,0.0,0.0,0.4279631376266479,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104911416769027,-2484.275146484375,304.1478271484375,0.6957602500915527,0.1725627183914184,0.1570475697517395,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.276366114616394,-4008.329345703125,304.1607971191406,0.883521556854248,0.3590358793735504,0.2531390786170959,293.14959716796875,297.1499938964844,293.1499938964844,0.4325840771198272,-7771.04833984375,304.0628967285156,0.9990000128746032,0.5350514054298401,0.4944897890090942,293.27252197265625,297.1499938964844,293.1499938964844,0.0118506839498877,-3389.28125,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245266675949096,0.713304877281189,0.713304877281189,1.0,1.0,-1.4304313659667969,0.6004137396812439,0.8300176858901978,0.2642584145069122,0.0,0.0,0.6210235357284546,79.39851379394531,114.0,-120.34247589111328,-15687.345703125,359.3815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371329307556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601430773735046,0.6601497530937195,-6.6550387600727845e-06,0.0,0.0003421470755711,0.0,0.0,50.27317428588867,0.0,0.0,0.0,0.4279631376266479,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134066581726074,-2537.9794921875,304.143798828125,0.6818073391914368,0.1754448860883712,0.1600435227155685,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4211587607860565,0.050000000745058,0.0504265092313289,293.2962341308594,297.1499938964844,293.1499938964844,0.2737741470336914,-3978.771484375,304.16168212890625,0.8583678007125854,0.3548627495765686,0.2505541741847992,293.2138061523437,297.1499938964844,293.1499938964844,0.4401241540908813,-7861.77197265625,304.0824584960937,0.9820514917373656,0.5219582319259644,0.4977692365646362,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153307750821,-3409.416015625,302.8251342773437,0.4211587607860565,0.050000000745058,0.2392016500234604,291.0187072753906,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622131347656,291.02215576171875,1.0,0.3361985981464386,0.7126696705818176,0.7126696705818176,1.0,1.0,-1.4384013414382937,0.603751003742218,0.8346503973007202,0.2664231061935425,0.0,0.0,0.6428854465484619,90.23638916015624,117.0,-37.60797882080078,-15897.6533203125,389.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.943359375,18000.0,0.0,0.0,0.3347978889942169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057499289512634,0.7057569622993469,-6.99962220096495e-06,0.0,0.0003397772961761,0.0,0.0,57.5478630065918,0.0,0.0,0.0,0.4456568956375122,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134066581726074,-2537.9794921875,304.143798828125,0.6818073391914368,0.1754448860883712,0.1600435227155685,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4211587607860565,0.050000000745058,0.0504265092313289,293.2962341308594,297.1499938964844,293.1499938964844,0.2737741470336914,-3978.771484375,304.16168212890625,0.8583678007125854,0.3548627495765686,0.2505541741847992,293.2138061523437,297.1499938964844,293.1499938964844,0.4401241540908813,-7861.77197265625,304.0824584960937,0.9820514917373656,0.5219582319259644,0.4977692365646362,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153307750821,-3409.416015625,302.8251342773437,0.4211587607860565,0.050000000745058,0.2392016500234604,291.0187072753906,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622131347656,291.02215576171875,1.0,0.3361985981464386,0.7126696705818176,0.7126696705818176,1.0,1.0,-1.4384013414382937,0.603751003742218,0.8346503973007202,0.2664231061935425,0.0,0.0,0.6428854465484619,90.23638916015624,117.0,-37.60797882080078,-15897.6533203125,389.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.943359375,18000.0,0.0,0.0,0.3347978889942169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057499289512634,0.7057569622993469,-6.99962220096495e-06,0.0,0.0003397772961761,0.0,0.0,57.5478630065918,0.0,0.0,0.0,0.4456568956375122,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142160594463348,-2551.894775390625,304.14459228515625,0.6696115732192993,0.1758860796689987,0.1612944304943084,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114534258842468,0.050000000745058,0.0508015565574169,293.2992858886719,297.1499938964844,293.1499938964844,0.2694203853607178,-3927.499755859375,304.1649780273437,0.8393658995628357,0.3505387604236603,0.2478548735380172,293.2373046875,297.1499938964844,293.1499938964844,0.4330004751682281,-7747.986328125,304.1159973144531,0.9592435956001282,0.5155208706855774,0.4907783567905426,293.287109375,297.1499938964844,293.1499938964844,0.0118863955140113,-3407.28173828125,302.76251220703125,0.4114534258842468,0.050000000745058,0.240980714559555,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445771634578705,0.7116944193840027,0.7116944193840027,1.0,1.0,-1.4302538633346558,0.5998345613479614,0.8304192423820496,0.2641361355781555,0.0,0.0,0.6536330580711365,99.58992767333984,105.0,14.475342750549316,-15836.1298828125,408.4361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.935546875,18000.0,0.0,0.0,0.334711492061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351004481315613,0.7351077198982239,-7.289667792065302e-06,0.0,0.000339689606335,0.0,0.0,63.00312805175781,0.0,0.0,0.0,0.4578979909420013,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142160594463348,-2551.894775390625,304.14459228515625,0.6696115732192993,0.1758860796689987,0.1612944304943084,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114534258842468,0.050000000745058,0.0508015565574169,293.2992858886719,297.1499938964844,293.1499938964844,0.2694203853607178,-3927.499755859375,304.1649780273437,0.8393658995628357,0.3505387604236603,0.2478548735380172,293.2373046875,297.1499938964844,293.1499938964844,0.4330004751682281,-7747.986328125,304.1159973144531,0.9592435956001282,0.5155208706855774,0.4907783567905426,293.287109375,297.1499938964844,293.1499938964844,0.0118863955140113,-3407.28173828125,302.76251220703125,0.4114534258842468,0.050000000745058,0.240980714559555,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445771634578705,0.7116944193840027,0.7116944193840027,1.0,1.0,-1.4302538633346558,0.5998345613479614,0.8304192423820496,0.2641361355781555,0.0,0.0,0.6536330580711365,99.58992767333984,105.0,14.475342750549316,-15836.1298828125,408.4361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.935546875,18000.0,0.0,0.0,0.334711492061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351004481315613,0.7351077198982239,-7.289667792065302e-06,0.0,0.000339689606335,0.0,0.0,63.00312805175781,0.0,0.0,0.0,0.4578979909420013,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140030547976493,-2547.440185546875,304.1467590332031,0.6659621000289917,0.1755760610103607,0.1612207293510437,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990722179413,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649983763694763,-3875.642822265625,304.1673583984375,0.8322519063949585,0.3461694717407226,0.24489426612854,293.2447509765625,297.1499938964844,293.1499938964844,0.4292413294315338,-7685.9560546875,304.13336181640625,0.9513298273086548,0.5117828845977783,0.4869184195995331,293.2929382324219,297.1499938964844,293.1499938964844,0.0117746163159608,-3390.776123046875,302.7005615234375,0.4090990722179413,0.050000000745058,0.2414753288030624,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457224071025848,0.7107191681861877,0.7107191681861877,1.0,1.0,-1.4226973056793213,0.596153736114502,0.8265435099601746,0.2621010541915893,0.0,0.0,0.6631061434745789,102.10114288330078,93.0,24.935640335083008,-15737.3603515625,410.6160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.431640625,18000.0,0.0,0.0,0.3359301686286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581757307052612,0.7581832408905029,-7.510784598707687e-06,0.0,0.0003409264027141,0.0,0.0,67.44952392578125,0.0,0.0,0.0,0.4675596356391907,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140030547976493,-2547.440185546875,304.1467590332031,0.6659621000289917,0.1755760610103607,0.1612207293510437,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990722179413,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649983763694763,-3875.642822265625,304.1673583984375,0.8322519063949585,0.3461694717407226,0.24489426612854,293.2447509765625,297.1499938964844,293.1499938964844,0.4292413294315338,-7685.9560546875,304.13336181640625,0.9513298273086548,0.5117828845977783,0.4869184195995331,293.2929382324219,297.1499938964844,293.1499938964844,0.0117746163159608,-3390.776123046875,302.7005615234375,0.4090990722179413,0.050000000745058,0.2414753288030624,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457224071025848,0.7107191681861877,0.7107191681861877,1.0,1.0,-1.4226973056793213,0.596153736114502,0.8265435099601746,0.2621010541915893,0.0,0.0,0.6631061434745789,102.10114288330078,93.0,24.935640335083008,-15737.3603515625,410.6160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.431640625,18000.0,0.0,0.0,0.3359301686286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581757307052612,0.7581832408905029,-7.510784598707687e-06,0.0,0.0003409264027141,0.0,0.0,67.44952392578125,0.0,0.0,0.0,0.4675596356391907,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136708781123161,-2541.151123046875,304.14794921875,0.6663639545440674,0.1751543879508972,0.1609182804822921,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096546173095703,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627315521240234,-3849.066162109375,304.1683349609375,0.83156418800354,0.3440004587173462,0.2433639913797378,293.2460021972656,297.1499938964844,293.1499938964844,0.4276582896709442,-7660.58056640625,304.1392517089844,0.9515196681022644,0.5103345513343811,0.4854275286197662,293.2951965332031,297.1499938964844,293.1499938964844,0.0116942236199975,-3377.851806640625,302.67071533203125,0.4096546173095703,0.050000000745058,0.2413566261529922,291.0790100097656,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081115722656,291.0804138183594,1.0,0.3444693088531494,0.7102315425872803,0.7102315425872803,1.0,1.0,-1.4185353517532349,0.5941404700279236,0.8243948817253113,0.2609925270080566,0.0,0.0,0.6669123768806458,101.39671325683594,93.0,24.88113594055176,-15682.7236328125,406.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.138671875,18000.0,0.0,0.0,0.3368660807609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676318883895874,0.7676395177841187,-7.604439815622754e-06,0.0,0.0003418762353248,0.0,0.0,69.34479522705078,0.0,0.0,0.0,0.4715568423271179,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131847128272056,-2532.093505859375,304.1492004394531,0.6677656173706055,0.1746334433555603,0.1604322493076324,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580682754516,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604529559612274,-3822.347412109375,304.16912841796875,0.8322542905807495,0.341843694448471,0.2418146729469299,293.2464294433594,297.1499938964844,293.1499938964844,0.4261651337146759,-7637.10791015625,304.1438903808594,0.953694224357605,0.5090377330780029,0.484079509973526,293.297119140625,297.1499938964844,293.1499938964844,0.0116028571501374,-3362.776611328125,302.6413269042969,0.4110580682754516,0.050000000745058,0.2410626262426376,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368103027344,294.4140930175781,291.0888366699219,1.0,0.3422743380069732,0.7099589705467224,0.7099589705467224,1.0,1.0,-1.4140466451644895,0.5920318961143494,0.8220147490501404,0.259857177734375,0.0,0.0,0.6702497601509094,99.75122833251952,81.0,24.774776458740234,-15627.8544921875,400.4933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.177734375,18000.0,0.0,0.0,0.3379403352737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760409712791443,0.7760486602783203,-7.68824975239113e-06,0.0,0.0003429664939176,0.0,0.0,71.05994415283203,0.0,0.0,0.0,0.4751198589801788,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120273917913436,-2510.651123046875,304.1513977050781,0.6735182404518127,0.1735621690750122,0.1592754572629928,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558045089244842,-3767.735107421875,304.1705017089844,0.8371046185493469,0.3375596106052398,0.2386761605739593,293.24578857421875,297.1499938964844,293.1499938964844,0.4231805801391601,-7591.388671875,304.1508483886719,0.9626778960227966,0.506720781326294,0.4816169738769531,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945649936795,-3327.05810546875,302.58416748046875,0.4161262512207031,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356823921203613,0.7094138860702515,0.7094138860702515,1.0,1.0,-1.4044984579086304,0.5875670313835144,0.8169314861297607,0.2574601769447326,0.0,0.0,0.6749045252799988,94.31600189208984,69.0,26.684362411499023,-15518.01953125,382.6510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.4765625,18000.0,0.0,0.0,0.3402994573116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890484929084778,0.7890563607215881,-7.82347433414543e-06,0.0,0.0003453606914263,0.0,0.0,73.80172729492188,0.0,0.0,0.0,0.4806653559207916,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120273917913436,-2510.651123046875,304.1513977050781,0.6735182404518127,0.1735621690750122,0.1592754572629928,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558045089244842,-3767.735107421875,304.1705017089844,0.8371046185493469,0.3375596106052398,0.2386761605739593,293.24578857421875,297.1499938964844,293.1499938964844,0.4231805801391601,-7591.388671875,304.1508483886719,0.9626778960227966,0.506720781326294,0.4816169738769531,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945649936795,-3327.05810546875,302.58416748046875,0.4161262512207031,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356823921203613,0.7094138860702515,0.7094138860702515,1.0,1.0,-1.4044984579086304,0.5875670313835144,0.8169314861297607,0.2574601769447326,0.0,0.0,0.6749045252799988,94.31600189208984,69.0,26.684362411499023,-15518.01953125,382.6510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.4765625,18000.0,0.0,0.0,0.3402994573116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890484929084778,0.7890563607215881,-7.82347433414543e-06,0.0,0.0003453606914263,0.0,0.0,73.80172729492188,0.0,0.0,0.0,0.4806653559207916,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108130738139152,-2488.198974609375,304.1529235839844,0.6830620169639587,0.1725640743970871,0.1580875515937805,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666959762573,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510680258274078,-3711.921142578125,304.1715393066406,0.8460911512374878,0.3333024382591247,0.2355007231235504,293.2441101074219,297.1499938964844,293.1499938964844,0.4201295077800751,-7545.8046875,304.1556091308594,0.97608745098114,0.5046310424804688,0.4793240129947662,293.3022766113281,297.1499938964844,293.1499938964844,0.0111650992184877,-3286.18505859375,302.5286865234375,0.4242666959762573,0.050000000745058,0.2387143522500991,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268946409225464,0.7088688611984253,0.7088688611984253,1.0,1.0,-1.394531011581421,0.582916796207428,0.8116142153739929,0.2549706697463989,0.0,0.0,0.6765937209129333,86.88837432861328,57.0,29.17144775390625,-15407.6181640625,360.0987854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1875,18000.0,0.0,0.0,0.3426329791545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959170937538147,0.7959250211715698,-7.903765435912646e-06,0.0,0.0003477288992144,0.0,0.0,75.33819580078125,0.0,0.0,0.0,0.4836541414260864,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108130738139152,-2488.198974609375,304.1529235839844,0.6830620169639587,0.1725640743970871,0.1580875515937805,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666959762573,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510680258274078,-3711.921142578125,304.1715393066406,0.8460911512374878,0.3333024382591247,0.2355007231235504,293.2441101074219,297.1499938964844,293.1499938964844,0.4201295077800751,-7545.8046875,304.1556091308594,0.97608745098114,0.5046310424804688,0.4793240129947662,293.3022766113281,297.1499938964844,293.1499938964844,0.0111650992184877,-3286.18505859375,302.5286865234375,0.4242666959762573,0.050000000745058,0.2387143522500991,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268946409225464,0.7088688611984253,0.7088688611984253,1.0,1.0,-1.394531011581421,0.582916796207428,0.8116142153739929,0.2549706697463989,0.0,0.0,0.6765937209129333,86.88837432861328,57.0,29.17144775390625,-15407.6181640625,360.0987854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1875,18000.0,0.0,0.0,0.3426329791545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959170937538147,0.7959250211715698,-7.903765435912646e-06,0.0,0.0003477288992144,0.0,0.0,75.33819580078125,0.0,0.0,0.0,0.4836541414260864,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096117496490478,-2465.995361328125,304.1539306640625,0.6963960528373718,0.1716539561748504,0.1569326370954513,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880123615265,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462920099496841,-3655.462646484375,304.1723327636719,0.8593385219573975,0.3290601670742035,0.2323009222745895,293.2419128417969,297.1499938964844,293.1499938964844,0.4170407950878143,-7500.40478515625,304.1588439941406,0.9920492172241212,0.5026907920837402,0.4771357476711273,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260901808738,-3242.337890625,302.474365234375,0.4361880123615265,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.4464416503906,291.1510925292969,1.0,0.3165105879306793,0.7083702087402344,0.7083702087402344,1.0,1.0,-1.3843598365783691,0.5781902074813843,0.8061695694923401,0.2524535357952118,0.0,0.0,0.6752272844314575,78.21087646484375,45.0,30.68958282470703,-15296.150390625,334.80743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.3446271121501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961214780807495,0.7961294054985046,-7.921094038465526e-06,0.0,0.0003497526922728,0.0,0.0,75.49201202392578,0.0,0.0,0.0,0.4838337302207947,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096117496490478,-2465.995361328125,304.1539306640625,0.6963960528373718,0.1716539561748504,0.1569326370954513,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880123615265,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462920099496841,-3655.462646484375,304.1723327636719,0.8593385219573975,0.3290601670742035,0.2323009222745895,293.2419128417969,297.1499938964844,293.1499938964844,0.4170407950878143,-7500.40478515625,304.1588439941406,0.9920492172241212,0.5026907920837402,0.4771357476711273,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260901808738,-3242.337890625,302.474365234375,0.4361880123615265,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.4464416503906,291.1510925292969,1.0,0.3165105879306793,0.7083702087402344,0.7083702087402344,1.0,1.0,-1.3843598365783691,0.5781902074813843,0.8061695694923401,0.2524535357952118,0.0,0.0,0.6752272844314575,78.21087646484375,45.0,30.68958282470703,-15296.150390625,334.80743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.3446271121501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961214780807495,0.7961294054985046,-7.921094038465526e-06,0.0,0.0003497526922728,0.0,0.0,75.49201202392578,0.0,0.0,0.0,0.4838337302207947,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083152368664741,-2441.8779296875,304.1548156738281,0.7106125354766846,0.17050302028656,0.1557718813419342,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554105758667,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413763254880905,-3596.9765625,304.173095703125,0.8741170167922974,0.3248492181301117,0.2291356325149536,293.2327880859375,297.1499938964844,293.1499938964844,0.4009471833705902,-7258.57861328125,304.1844787597656,0.9990000128746032,0.5021597146987915,0.4619237184524536,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978667899966,-3198.60400390625,302.4226379394531,0.4503554105758667,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044572472572326,0.7078715562820435,0.7078715562820435,1.0,1.0,-1.358845353126526,0.5665274858474731,0.792317807674408,0.2464300394058227,0.0,0.0,0.66960608959198,69.90974426269531,33.0,54.30879592895508,-15081.712890625,304.02130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.345939427614212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890186309814453,0.7890264987945557,-7.871250090829562e-06,0.0,0.0003510845417622,0.0,0.0,74.13926696777344,0.0,0.0,0.0,0.4808968603610992,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083152368664741,-2441.8779296875,304.1548156738281,0.7106125354766846,0.17050302028656,0.1557718813419342,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554105758667,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413763254880905,-3596.9765625,304.173095703125,0.8741170167922974,0.3248492181301117,0.2291356325149536,293.2327880859375,297.1499938964844,293.1499938964844,0.4009471833705902,-7258.57861328125,304.1844787597656,0.9990000128746032,0.5021597146987915,0.4619237184524536,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978667899966,-3198.60400390625,302.4226379394531,0.4503554105758667,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044572472572326,0.7078715562820435,0.7078715562820435,1.0,1.0,-1.358845353126526,0.5665274858474731,0.792317807674408,0.2464300394058227,0.0,0.0,0.66960608959198,69.90974426269531,33.0,54.30879592895508,-15081.712890625,304.02130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.345939427614212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890186309814453,0.7890264987945557,-7.871250090829562e-06,0.0,0.0003510845417622,0.0,0.0,74.13926696777344,0.0,0.0,0.0,0.4808968603610992,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070260182023048,-2417.635498046875,304.1562805175781,0.7165119051933289,0.1690622717142105,0.1546764373779297,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4579205513000488,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384689003229141,-3561.8623046875,304.1741943359375,0.8816186785697937,0.3227356672286987,0.2275697141885757,293.2152099609375,297.1499938964844,293.1499938964844,0.3849980235099792,-7020.1806640625,304.2071838378906,0.9990000128746032,0.5045572519302368,0.4473603665828705,293.3045654296875,297.1499938964844,293.1499938964844,0.0105761839076876,-3172.73095703125,302.4015808105469,0.4579205513000488,0.050000000745058,0.2349807620048523,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.2668151855469,294.46063232421875,291.22564697265625,1.0,0.2976026535034179,0.707622230052948,0.707622230052948,1.0,1.0,-1.3371355533599854,0.5567067861557007,0.7804288268089294,0.2412657588720321,0.0,0.0,0.6612843871116638,66.02696228027344,33.0,83.32107543945312,-14895.4013671875,285.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.630859375,18000.0,0.0,0.0,0.3460351228713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780307531356812,0.7780385613441467,-7.792840733600315e-06,0.0,0.0003511816612444,0.0,0.0,72.0671615600586,0.0,0.0,0.0,0.4763371646404266,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052126735448837,-2383.65576171875,304.158447265625,0.72203129529953,0.1670225113630294,0.1529722809791565,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4664457440376282,0.050000000745058,0.0493930205702781,293.31085205078125,297.1499938964844,293.1499938964844,0.2355015128850937,-3525.938232421875,304.1751708984375,0.8901949524879456,0.3206072747707367,0.2259889096021652,293.18963623046875,297.1499938964844,293.1499938964844,0.3679947555065155,-6765.62939453125,304.2276611328125,0.9990000128746032,0.5087466835975647,0.4318541288375854,293.3038635253906,297.1499938964844,293.1499938964844,0.010455098003149,-3146.430419921875,302.3826599121094,0.4664457440376282,0.050000000745058,0.2342992126941681,291.2599792480469,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2674560546875,1.0,0.2902789413928985,0.707472562789917,0.707472562789917,1.0,1.0,-1.313589572906494,0.5461058616638184,0.7674837708473206,0.2357374876737594,0.0,0.0,0.6497431993484497,62.01802062988281,36.0,98.65379333496094,-14667.03515625,267.2505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.572265625,18000.0,0.0,0.0,0.3455864489078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588812708854675,0.7588889002799988,-7.646447556908242e-06,0.0,0.0003507263318169,0.0,0.0,68.4749984741211,0.0,0.0,0.0,0.4685789942741394,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013264060020446,-2311.095947265625,304.1620178222656,0.7274985909461975,0.1628511101007461,0.1489671766757965,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841398715973,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301251143217086,-3461.09912109375,304.1756896972656,0.901548147201538,0.3162853419780731,0.2228583842515945,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995314598083,-6406.9990234375,304.2413024902344,0.9990000128746032,0.5198094844818115,0.4104454219341278,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701969444751,-3106.78271484375,302.3453063964844,0.4767841398715973,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803132236003876,0.707173228263855,0.707173228263855,1.0,1.0,-1.2780067920684814,0.5301350951194763,0.7478717565536499,0.2273881882429123,0.0,0.0,0.6221292614936829,56.65913391113281,39.0,75.13595581054688,-14228.3515625,241.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.29296875,18000.0,0.0,0.0,0.3428203463554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704382598400116,0.7043898105621338,-7.204644134617411e-06,0.0,0.0003479190927464,0.0,0.0,58.696067810058594,0.0,0.0,0.0,0.4468392431735992,4.0,0.0,1.0
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013264060020446,-2311.095947265625,304.1620178222656,0.7274985909461975,0.1628511101007461,0.1489671766757965,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841398715973,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301251143217086,-3461.09912109375,304.1756896972656,0.901548147201538,0.3162853419780731,0.2228583842515945,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995314598083,-6406.9990234375,304.2413024902344,0.9990000128746032,0.5198094844818115,0.4104454219341278,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701969444751,-3106.78271484375,302.3453063964844,0.4767841398715973,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803132236003876,0.707173228263855,0.707173228263855,1.0,1.0,-1.2780067920684814,0.5301350951194763,0.7478717565536499,0.2273881882429123,0.0,0.0,0.6221292614936829,56.65913391113281,39.0,75.13595581054688,-14228.3515625,241.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.29296875,18000.0,0.0,0.0,0.3428203463554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704382598400116,0.7043898105621338,-7.204644134617411e-06,0.0,0.0003479190927464,0.0,0.0,58.696067810058594,0.0,0.0,0.0,0.4468392431735992,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989696606993675,-2267.529052734375,304.1618347167969,0.7313991785049438,0.1606526672840118,0.1463037878274917,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257565259933471,-3408.992431640625,304.17437744140625,0.9083422422409058,0.3119138777256012,0.2197361141443252,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.0986328125,304.23687744140625,0.9990000128746032,0.5304023623466492,0.3961735069751739,293.298095703125,297.1499938964844,293.1499938964844,0.0101506998762488,-3083.97265625,302.3042297363281,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734430730342865,0.706873893737793,0.706873893737793,1.0,1.0,-1.2530897855758667,0.5189347863197327,0.734154999256134,0.2216744720935821,0.0,0.0,0.5960321426391602,53.21699523925781,42.0,24.74095916748047,-13854.888671875,225.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.90234375,18000.0,0.0,0.0,0.3376676440238952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474385857582092,0.6474453210830688,-6.734166618116433e-06,0.0,0.0003426897164899,0.0,0.0,49.37932205200195,0.0,0.0,0.0,0.424540638923645,4.0,0.0,1.0
