time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989696606993675,-2267.529052734375,304.1618347167969,0.7313991785049438,0.1606526672840118,0.1463037878274917,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257565259933471,-3408.992431640625,304.17437744140625,0.9083422422409058,0.3119138777256012,0.2197361141443252,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.0986328125,304.23687744140625,0.9990000128746032,0.5304023623466492,0.3961735069751739,293.298095703125,297.1499938964844,293.1499938964844,0.0101506998762488,-3083.97265625,302.3042297363281,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734430730342865,0.706873893737793,0.706873893737793,1.0,1.0,-1.2530897855758667,0.5189347863197327,0.734154999256134,0.2216744720935821,0.0,0.0,0.5960321426391602,53.21699523925781,42.0,24.74095916748047,-13854.888671875,225.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.90234375,18000.0,0.0,0.0,0.3376676440238952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474385857582092,0.6474453210830688,-6.734166618116433e-06,0.0,0.0003426897164899,0.0,0.0,49.37932205200195,0.0,0.0,0.0,0.424540638923645,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983507111668586,-2256.750732421875,304.1589050292969,0.7353051900863647,0.1599459797143936,0.1454336196184158,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220364511013031,-3364.971435546875,304.1724548339844,0.911348044872284,0.3075070977210998,0.216621533036232,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391060709953308,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723402574658,-3071.96435546875,302.2603759765625,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690639197826385,0.7068175077438354,0.7068175077438354,1.0,1.0,-1.2368686199188232,0.5116512179374695,0.7252174019813538,0.2181363552808761,0.0,0.0,0.5744665861129761,51.082481384277344,45.0,-17.735477447509766,-13572.740234375,214.89028930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71875,18000.0,0.0,0.0,0.3305909931659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993404388427734,0.5993467569351196,-6.347130238282261e-06,0.0,0.0003355078515596,0.0,0.0,42.30263137817383,0.0,0.0,0.0,0.4061468541622162,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983507111668586,-2256.750732421875,304.1589050292969,0.7353051900863647,0.1599459797143936,0.1454336196184158,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220364511013031,-3364.971435546875,304.1724548339844,0.911348044872284,0.3075070977210998,0.216621533036232,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391060709953308,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723402574658,-3071.96435546875,302.2603759765625,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690639197826385,0.7068175077438354,0.7068175077438354,1.0,1.0,-1.2368686199188232,0.5116512179374695,0.7252174019813538,0.2181363552808761,0.0,0.0,0.5744665861129761,51.082481384277344,45.0,-17.735477447509766,-13572.740234375,214.89028930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71875,18000.0,0.0,0.0,0.3305909931659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993404388427734,0.5993467569351196,-6.347130238282261e-06,0.0,0.0003355078515596,0.0,0.0,42.30263137817383,0.0,0.0,0.0,0.4061468541622162,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981335714459419,-2253.563232421875,304.15631103515625,0.7371360063552856,0.1593803316354751,0.1448816508054733,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186346650123596,-3324.7734375,304.170654296875,0.910456657409668,0.3030657470226288,0.2135109901428222,293.0234375,297.1499938964844,293.1499938964844,0.3135602176189422,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464035868644714,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165279582142,-3065.83056640625,302.2138977050781,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666603624820709,0.7067611813545227,0.7067611813545227,1.0,1.0,-1.2267504930496216,0.5070816874504089,0.7196688055992126,0.2160254418849945,0.0,0.0,0.5585051774978638,50.005897521972656,48.0,-41.14731216430664,-13378.490234375,209.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222660720348358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637670159339905,0.5637730956077576,-6.068779384804657e-06,0.0,0.0003270590968895,0.0,0.0,37.52196502685547,0.0,0.0,0.0,0.392814427614212,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981335714459419,-2253.563232421875,304.15631103515625,0.7371360063552856,0.1593803316354751,0.1448816508054733,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186346650123596,-3324.7734375,304.170654296875,0.910456657409668,0.3030657470226288,0.2135109901428222,293.0234375,297.1499938964844,293.1499938964844,0.3135602176189422,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464035868644714,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165279582142,-3065.83056640625,302.2138977050781,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666603624820709,0.7067611813545227,0.7067611813545227,1.0,1.0,-1.2267504930496216,0.5070816874504089,0.7196688055992126,0.2160254418849945,0.0,0.0,0.5585051774978638,50.005897521972656,48.0,-41.14731216430664,-13378.490234375,209.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222660720348358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637670159339905,0.5637730956077576,-6.068779384804657e-06,0.0,0.0003270590968895,0.0,0.0,37.52196502685547,0.0,0.0,0.0,0.392814427614212,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980565845966339,-2252.54296875,304.1553039550781,0.7372172474861145,0.1590900123119354,0.1446190178394317,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891940951347351,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.216974526643753,-3305.098388671875,304.169921875,0.9087318181991576,0.3008311092853546,0.2119547724723816,293.0155944824219,297.1499938964844,293.1499938964844,0.3127396404743194,-5964.86474609375,304.1982421875,0.9990000128746032,0.5495520830154419,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.0099927010014653,-3063.785888671875,302.18975830078125,0.4891940951347351,0.050000000745058,0.2322601079940796,291.2671203613281,291.1499938964844,260.37017822265625,258.7262268066406,280.3993530273437,294.4956359863281,291.2633056640625,1.0,0.2660717070102691,0.7067330479621887,0.7067330479621887,1.0,1.0,-1.2235252857208252,0.505615770816803,0.7179095149040222,0.2153767347335815,0.0,0.0,0.5525472164154053,49.79271697998047,48.0,-46.9503288269043,-13309.3515625,207.60743713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,308.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.333984375,18000.0,0.0,0.0,0.3178658783435821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504424571990967,0.5504484176635742,-5.966399385215482e-06,0.0,0.0003225934633519,0.0,0.0,35.82744216918945,0.0,0.0,0.0,0.3878836333751678,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979811027646064,-2251.5302734375,304.15447998046875,0.7367963790893555,0.1587861329317093,0.1443527787923813,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153193950653076,-3285.424560546875,304.1693115234375,0.9063068628311156,0.2985872328281402,0.2103968113660812,293.0099182128906,297.1499938964844,293.1499938964844,0.3127900958061218,-5969.43310546875,304.1893920898437,0.9990000128746032,0.5523716807365417,0.3816956281661987,293.2896728515625,297.1499938964844,293.1499938964844,0.0099702272564172,-3062.063232421875,302.1650390625,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4984741210937,291.2445678710937,1.0,0.2658317387104034,0.7066043019294739,0.7066043019294739,1.0,1.0,-1.2213343381881714,0.5045913457870483,0.7167430520057678,0.214926540851593,0.0,0.0,0.5478703379631042,49.76319885253906,51.0,-49.94751739501953,-13255.77734375,206.8031616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7566833496094,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18196.505859375,18000.0,0.0,0.0,0.3134301304817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398176312446594,0.5398235321044922,-5.884962320124032e-06,0.0,0.0003180917410645,0.0,0.0,34.51024627685547,0.0,0.0,0.0,0.3839709758758545,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.097804270684719,-2248.947265625,304.1532897949219,0.7346330285072327,0.1581254601478576,0.1437931805849075,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119866162538528,-3245.609130859375,304.1684265136719,0.8998492360115051,0.2940734922885895,0.207274928689003,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412904262543,-6012.1279296875,304.1723937988281,0.9990000128746032,0.5570287704467773,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268173798918,-3058.919921875,302.11383056640625,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662551701068878,0.7063469290733337,0.7063469290733337,1.0,1.0,-1.2196149826049805,0.5037372708320618,0.7158777117729187,0.2145735025405883,0.0,0.0,0.5420999526977539,50.180809020996094,54.0,-50.6898078918457,-13188.431640625,207.08839416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3047894835472107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258394479751587,0.5258452296257019,-5.775541467301082e-06,0.0,0.0003093225823249,0.0,0.0,32.81053161621094,0.0,0.0,0.0,0.3788166344165802,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.097804270684719,-2248.947265625,304.1532897949219,0.7346330285072327,0.1581254601478576,0.1437931805849075,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119866162538528,-3245.609130859375,304.1684265136719,0.8998492360115051,0.2940734922885895,0.207274928689003,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412904262543,-6012.1279296875,304.1723937988281,0.9990000128746032,0.5570287704467773,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268173798918,-3058.919921875,302.11383056640625,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662551701068878,0.7063469290733337,0.7063469290733337,1.0,1.0,-1.2196149826049805,0.5037372708320618,0.7158777117729187,0.2145735025405883,0.0,0.0,0.5420999526977539,50.180809020996094,54.0,-50.6898078918457,-13188.431640625,207.08839416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3047894835472107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258394479751587,0.5258452296257019,-5.775541467301082e-06,0.0,0.0003093225823249,0.0,0.0,32.81053161621094,0.0,0.0,0.0,0.3788166344165802,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975700244307518,-2245.20068359375,304.152587890625,0.7310243844985962,0.1573846489191055,0.1431822329759597,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086031883955001,-3204.924072265625,304.1679382324219,0.8915649056434631,0.2895289957523346,0.2041447460651397,293.006103515625,297.1499938964844,293.1499938964844,0.319993793964386,-6091.74609375,304.1568908691406,0.9990000128746032,0.5604022741317749,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098833031952381,-3055.65869140625,302.0601806640625,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676742076873779,0.7060894966125488,0.7060894966125488,1.0,1.0,-1.220802903175354,0.5041961669921875,0.7166066765785217,0.2148031890392303,0.0,0.0,0.5407719612121582,51.13066482543945,57.0,-48.01578521728516,-13164.3994140625,209.46424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969540357589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204278230667114,0.5204335451126099,-5.725176833948353e-06,0.0,0.0003013706009369,0.0,0.0,32.128231048583984,0.0,0.0,0.0,0.3767273426055908,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975700244307518,-2245.20068359375,304.152587890625,0.7310243844985962,0.1573846489191055,0.1431822329759597,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086031883955001,-3204.924072265625,304.1679382324219,0.8915649056434631,0.2895289957523346,0.2041447460651397,293.006103515625,297.1499938964844,293.1499938964844,0.319993793964386,-6091.74609375,304.1568908691406,0.9990000128746032,0.5604022741317749,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098833031952381,-3055.65869140625,302.0601806640625,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676742076873779,0.7060894966125488,0.7060894966125488,1.0,1.0,-1.220802903175354,0.5041961669921875,0.7166066765785217,0.2148031890392303,0.0,0.0,0.5407719612121582,51.13066482543945,57.0,-48.01578521728516,-13164.3994140625,209.46424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969540357589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204278230667114,0.5204335451126099,-5.725176833948353e-06,0.0,0.0003013706009369,0.0,0.0,32.128231048583984,0.0,0.0,0.0,0.3767273426055908,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972611308097839,-2239.9716796875,304.1522521972656,0.7263101935386658,0.1565612852573394,0.1425122320652008,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051505893468856,-3163.140625,304.167724609375,0.8819224238395691,0.2849591076374054,0.2010073512792587,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625374913215637,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377428948879,-3051.778564453125,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698774039745331,0.705717921257019,0.705717921257019,1.0,1.0,-1.2242512702941897,0.5056579113006592,0.7185933589935303,0.2154338955879211,0.0,0.0,0.5433787107467651,52.51264953613281,60.0,-43.5380973815918,-13173.974609375,213.52085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904104590415954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224708318710327,0.5224765539169312,-5.72408771404298e-06,0.0,0.0002947296889033,0.0,0.0,32.289634704589844,0.0,0.0,0.0,0.3772631585597992,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972611308097839,-2239.9716796875,304.1522521972656,0.7263101935386658,0.1565612852573394,0.1425122320652008,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051505893468856,-3163.140625,304.167724609375,0.8819224238395691,0.2849591076374054,0.2010073512792587,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625374913215637,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377428948879,-3051.778564453125,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698774039745331,0.705717921257019,0.705717921257019,1.0,1.0,-1.2242512702941897,0.5056579113006592,0.7185933589935303,0.2154338955879211,0.0,0.0,0.5433787107467651,52.51264953613281,60.0,-43.5380973815918,-13173.974609375,213.52085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904104590415954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224708318710327,0.5224765539169312,-5.72408771404298e-06,0.0,0.0002947296889033,0.0,0.0,32.289634704589844,0.0,0.0,0.0,0.3772631585597992,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968715995550155,-2233.15625,304.15216064453125,0.7207325100898743,0.1556580960750579,0.1417821198701858,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016228139400482,-3120.18701171875,304.1676940917969,0.8714097738265991,0.2803671061992645,0.1978634297847747,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309763431549,-6330.56591796875,304.1315612792969,0.9990000128746032,0.5634805560112,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097890859469771,-3047.004150390625,301.9457092285156,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726955115795135,0.705346405506134,0.705346405506134,1.0,1.0,-1.22944438457489,0.5079180002212524,0.7215264439582825,0.2163797467947006,0.0,0.0,0.5494028329849243,54.24980926513672,63.0,-38.486934661865234,-13209.7109375,218.9501190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855067253112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310280919075012,0.5310338735580444,-5.766226422565524e-06,0.0,0.0002897530503105,0.0,0.0,33.19522857666016,0.0,0.0,0.0,0.3801086246967315,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968715995550155,-2233.15625,304.15216064453125,0.7207325100898743,0.1556580960750579,0.1417821198701858,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016228139400482,-3120.18701171875,304.1676940917969,0.8714097738265991,0.2803671061992645,0.1978634297847747,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309763431549,-6330.56591796875,304.1315612792969,0.9990000128746032,0.5634805560112,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097890859469771,-3047.004150390625,301.9457092285156,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726955115795135,0.705346405506134,0.705346405506134,1.0,1.0,-1.22944438457489,0.5079180002212524,0.7215264439582825,0.2163797467947006,0.0,0.0,0.5494028329849243,54.24980926513672,63.0,-38.486934661865234,-13209.7109375,218.9501190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855067253112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310280919075012,0.5310338735580444,-5.766226422565524e-06,0.0,0.0002897530503105,0.0,0.0,33.19522857666016,0.0,0.0,0.0,0.3801086246967315,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966466143727302,-2229.15625,304.15216064453125,0.7176628708839417,0.1551780849695205,0.1413950771093368,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568084239959,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998309046030044,-3098.27294921875,304.167724609375,0.8659639358520508,0.2780631482601166,0.196288913488388,293.0338134765625,297.1499938964844,293.1499938964844,0.3399085998535156,-6402.34716796875,304.1264038085937,0.9990000128746032,0.5635230541229248,0.4069095551967621,293.29296875,297.1499938964844,293.1499938964844,0.0097634093835949,-3044.233154296875,301.9156494140625,0.4783568084239959,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.274289608001709,0.7051606178283691,0.7051606178283691,1.0,1.0,-1.232556700706482,0.5092834234237671,0.7232732772827148,0.2169496566057205,0.0,0.0,0.5535411834716797,55.23114776611328,63.0,-35.85038757324219,-13235.7431640625,222.09869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086120605469,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.841796875,18000.0,0.0,0.0,0.2837368547916412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375153422355652,0.5375211238861084,-5.802409305033507e-06,0.0,0.0002879568492062,0.0,0.0,33.91240692138672,0.0,0.0,0.0,0.3823296725749969,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964012369513511,-2224.757080078125,304.1522216796875,0.7144104242324829,0.1546802371740341,0.1409939080476761,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175845146179,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980191171169281,-3076.051025390625,304.1678161621094,0.8604543805122375,0.2757539451122284,0.1947123557329177,293.0425109863281,297.1499938964844,293.1499938964844,0.344849020242691,-6477.62744140625,304.1217346191406,0.9990000128746032,0.5632903575897217,0.4114861190319061,293.2943725585937,297.1499938964844,293.1499938964844,0.0097367297857999,-3041.172607421875,301.88507080078125,0.4763175845146179,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.2759858071804046,0.7049363851547241,0.7049363851547241,1.0,1.0,-1.2359482049942017,0.5107669234275818,0.7251812815666199,0.2175664603710174,0.0,0.0,0.558333694934845,56.278106689453125,66.0,-33.08388137817383,-13266.3515625,225.4990692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613342285156,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.634765625,18000.0,0.0,0.0,0.2824386656284332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453485250473022,0.5453543663024902,-5.848288310517091e-06,0.0,0.0002866393479052,0.0,0.0,34.80144500732422,0.0,0.0,0.0,0.3850501775741577,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958496555685997,-2214.7666015625,304.15240478515625,0.7073112726211548,0.1536342352628708,0.1401513665914535,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943344473838806,-3030.65869140625,304.1679992675781,0.8493916988372803,0.2711197137832641,0.1915528029203415,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783893585205,-6636.50732421875,304.1136474609375,0.9990000128746032,0.562027633190155,0.4212139546871185,293.297607421875,297.1499938964844,293.1499938964844,0.0096800969913601,-3034.0966796875,301.82232666015625,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.07403564453125,1.0,0.2796313166618347,0.7044879198074341,0.7044879198074341,1.0,1.0,-1.243409514427185,0.5140376091003418,0.7293719053268433,0.2189445048570633,0.0,0.0,0.5695834159851074,58.54484176635742,69.0,-27.350173950195312,-13339.4404296875,232.96212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812626957893371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646506547927856,0.564656674861908,-5.968103323539253e-06,0.0,0.0002854458871297,0.0,0.0,37.08594512939453,0.0,0.0,0.0,0.3918892741203308,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958496555685997,-2214.7666015625,304.15240478515625,0.7073112726211548,0.1536342352628708,0.1401513665914535,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943344473838806,-3030.65869140625,304.1679992675781,0.8493916988372803,0.2711197137832641,0.1915528029203415,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783893585205,-6636.50732421875,304.1136474609375,0.9990000128746032,0.562027633190155,0.4212139546871185,293.297607421875,297.1499938964844,293.1499938964844,0.0096800969913601,-3034.0966796875,301.82232666015625,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.07403564453125,1.0,0.2796313166618347,0.7044879198074341,0.7044879198074341,1.0,1.0,-1.243409514427185,0.5140376091003418,0.7293719053268433,0.2189445048570633,0.0,0.0,0.5695834159851074,58.54484176635742,69.0,-27.350173950195312,-13339.4404296875,232.96212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812626957893371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646506547927856,0.564656674861908,-5.968103323539253e-06,0.0,0.0002854458871297,0.0,0.0,37.08594512939453,0.0,0.0,0.0,0.3918892741203308,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952223539352417,-2203.291259765625,304.15264892578125,0.699727475643158,0.1525372117757797,0.1392615288496017,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905705332756042,-2984.021484375,304.16827392578125,0.8384371399879456,0.2664644420146942,0.1883836090564727,293.0844421386719,297.1499938964844,293.1499938964844,0.3665735721588135,-6803.4248046875,304.1071472167969,0.9990000128746032,0.5597454309463501,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189985051751,-3025.69873046875,301.7576599121094,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.5459289550781,291.0592041015625,1.0,0.2835377156734466,0.7040395140647888,0.7040395140647888,1.0,1.0,-1.2515487670898438,0.5176081657409668,0.733940601348877,0.2204869538545608,0.0,0.0,0.5825904607772827,61.00649642944336,72.0,-21.470373153686523,-13425.908203125,241.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819112837314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881459712982178,0.5881521105766296,-6.123543698777212e-06,0.0,0.0002861040993593,0.0,0.0,40.03649520874024,0.0,0.0,0.0,0.400425374507904,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952223539352417,-2203.291259765625,304.15264892578125,0.699727475643158,0.1525372117757797,0.1392615288496017,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905705332756042,-2984.021484375,304.16827392578125,0.8384371399879456,0.2664644420146942,0.1883836090564727,293.0844421386719,297.1499938964844,293.1499938964844,0.3665735721588135,-6803.4248046875,304.1071472167969,0.9990000128746032,0.5597454309463501,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189985051751,-3025.69873046875,301.7576599121094,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.5459289550781,291.0592041015625,1.0,0.2835377156734466,0.7040395140647888,0.7040395140647888,1.0,1.0,-1.2515487670898438,0.5176081657409668,0.733940601348877,0.2204869538545608,0.0,0.0,0.5825904607772827,61.00649642944336,72.0,-21.470373153686523,-13425.908203125,241.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819112837314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881459712982178,0.5881521105766296,-6.123543698777212e-06,0.0,0.0002861040993593,0.0,0.0,40.03649520874024,0.0,0.0,0.0,0.400425374507904,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947501733899116,-2194.683349609375,304.15252685546875,0.6925400495529175,0.1518503576517105,0.1386044174432754,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867284029722213,-2936.13818359375,304.1685791015625,0.8276981115341187,0.2617881596088409,0.1852032393217086,293.11041259765625,297.1499938964844,293.1499938964844,0.3781495988368988,-6974.060546875,304.1021728515625,0.9990000128746032,0.5561480522155762,0.4421447515487671,293.305419921875,297.1499938964844,293.1499938964844,0.0095533030107617,-3015.89794921875,301.6913757324219,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876346707344055,0.7035357356071472,0.7035357356071472,1.0,1.0,-1.2603682279586792,0.5214622020721436,0.7389059662818909,0.2221971303224563,0.0,0.0,0.5967715382575989,63.61075210571289,75.0,-15.632078170776367,-13524.59375,250.0423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17755.236328125,18000.0,0.0,0.0,0.2842196524143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149584650993347,0.6149647831916809,-6.311796369118383e-06,0.0,0.0002884468121919,0.0,0.0,43.6317024230957,0.0,0.0,0.0,0.4104137718677521,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947501733899116,-2194.683349609375,304.15252685546875,0.6925400495529175,0.1518503576517105,0.1386044174432754,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867284029722213,-2936.13818359375,304.1685791015625,0.8276981115341187,0.2617881596088409,0.1852032393217086,293.11041259765625,297.1499938964844,293.1499938964844,0.3781495988368988,-6974.060546875,304.1021728515625,0.9990000128746032,0.5561480522155762,0.4421447515487671,293.305419921875,297.1499938964844,293.1499938964844,0.0095533030107617,-3015.89794921875,301.6913757324219,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876346707344055,0.7035357356071472,0.7035357356071472,1.0,1.0,-1.2603682279586792,0.5214622020721436,0.7389059662818909,0.2221971303224563,0.0,0.0,0.5967715382575989,63.61075210571289,75.0,-15.632078170776367,-13524.59375,250.0423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17755.236328125,18000.0,0.0,0.0,0.2842196524143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149584650993347,0.6149647831916809,-6.311796369118383e-06,0.0,0.0002884468121919,0.0,0.0,43.6317024230957,0.0,0.0,0.0,0.4104137718677521,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945897847414016,-2191.875244140625,304.1519470214844,0.6861957907676697,0.1515438109636306,0.1383589208126068,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828202605247497,-2887.156494140625,304.1689147949219,0.8170500993728638,0.2570928335189819,0.1820115000009536,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199366569519,-7145.72021484375,304.0985412597656,0.9990000128746032,0.5511990785598755,0.4529091715812683,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833765178918,-3004.777099609375,301.6236572265625,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0418395996094,1.0,0.2918723225593567,0.7030318975448608,0.7030318975448608,1.0,1.0,-1.269863486289978,0.5256086587905884,0.7442548274993896,0.2240955829620361,0.0,0.0,0.6116506457328796,66.32125091552734,78.0,-10.189702987670898,-13635.642578125,259.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.68359375,18000.0,0.0,0.0,0.2879573106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442291140556335,0.6442356705665588,-6.529380698339082e-06,0.0,0.0002922400599345,0.0,0.0,47.84165954589844,0.0,0.0,0.0,0.4215925931930542,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945897847414016,-2191.875244140625,304.1519470214844,0.6861957907676697,0.1515438109636306,0.1383589208126068,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828202605247497,-2887.156494140625,304.1689147949219,0.8170500993728638,0.2570928335189819,0.1820115000009536,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199366569519,-7145.72021484375,304.0985412597656,0.9990000128746032,0.5511990785598755,0.4529091715812683,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833765178918,-3004.777099609375,301.6236572265625,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0418395996094,1.0,0.2918723225593567,0.7030318975448608,0.7030318975448608,1.0,1.0,-1.269863486289978,0.5256086587905884,0.7442548274993896,0.2240955829620361,0.0,0.0,0.6116506457328796,66.32125091552734,78.0,-10.189702987670898,-13635.642578125,259.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.68359375,18000.0,0.0,0.0,0.2879573106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442291140556335,0.6442356705665588,-6.529380698339082e-06,0.0,0.0002922400599345,0.0,0.0,47.84165954589844,0.0,0.0,0.0,0.4215925931930542,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945746302604675,-2191.6630859375,304.151611328125,0.6832386255264282,0.1514877527952194,0.1383282989263534,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521690011024475,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808413416147232,-2862.245361328125,304.1690673828125,0.8116375207901001,0.2547386884689331,0.1804119050502777,293.1553649902344,297.1499938964844,293.1499938964844,0.3958529829978943,-7231.60107421875,304.0971069335937,0.9990000128746032,0.548270046710968,0.4583332538604736,293.31201171875,297.1499938964844,293.1499938964844,0.0094466600567102,-2998.666748046875,301.5892333984375,0.4521690011024475,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940294146537781,0.70278000831604,0.70278000831604,1.0,1.0,-1.274776577949524,0.5277537703514099,0.7470228672027588,0.225092664361,0.0,0.0,0.6191772818565369,67.71307373046875,78.0,-7.326806545257568,-13695.3310546875,264.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.052734375,18000.0,0.0,0.0,0.2902819812297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594973206520081,0.6595039963722229,-6.647852842434077e-06,0.0,0.0002945993328467,0.0,0.0,50.16062545776367,0.0,0.0,0.0,0.4275306165218353,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946023687720298,-2192.236328125,304.1512756347656,0.6804323792457581,0.1515035033226013,0.1383587121963501,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410753250122,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788462996482849,-2837.056884765625,304.1692199707031,0.8060715198516846,0.2523807287216186,0.1788098663091659,293.17138671875,297.1499938964844,293.1499938964844,0.4017966091632843,-7317.220703125,304.0959167480469,0.9990000128746032,0.5450551509857178,0.4637698829174042,293.3143310546875,297.1499938964844,293.1499938964844,0.0094087114557623,-2992.168701171875,301.554443359375,0.4494410753250122,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609924316406,294.56939697265625,291.03924560546875,1.0,0.2962050437927246,0.7025034427642822,0.7025034427642822,1.0,1.0,-1.279780387878418,0.5299330353736877,0.7498473525047302,0.2261088490486145,0.0,0.0,0.6266588568687439,69.1254653930664,81.0,-4.416289329528809,-13757.31640625,269.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17709.111328125,18000.0,0.0,0.0,0.2928580641746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749768853187561,0.6749836802482605,-6.771496828150703e-06,0.0,0.0002972137008327,0.0,0.0,52.60099411010742,0.0,0.0,0.0,0.4336226880550384,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948829874396324,-2197.557373046875,304.150390625,0.6754999160766602,0.1519414335489273,0.1387178599834442,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748130619525909,-2785.906494140625,304.1695251464844,0.7947626709938049,0.2476537823677063,0.1755989491939544,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408269405365,-7486.62890625,304.09423828125,0.9990000128746032,0.5376778841018677,0.4746142625808716,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289911746978,-2977.979736328125,301.483642578125,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.57733154296875,291.040771484375,1.0,0.3005992174148559,0.7019503712654114,0.7019503712654114,1.0,1.0,-1.290113925933838,0.5344344973564148,0.7556793689727783,0.2282289266586303,0.0,0.0,0.6412267088890076,71.99642944335938,69.0,1.1592090129852295,-13888.3193359375,279.9097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.02734375,18000.0,0.0,0.0,0.2986255288124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059650421142578,0.7059720754623413,-7.029753760434687e-06,0.0,0.0003030669467989,0.0,0.0,57.76601028442383,0.0,0.0,0.0,0.4460259675979614,4.0,0.0,1.0
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948829874396324,-2197.557373046875,304.150390625,0.6754999160766602,0.1519414335489273,0.1387178599834442,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748130619525909,-2785.906494140625,304.1695251464844,0.7947626709938049,0.2476537823677063,0.1755989491939544,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408269405365,-7486.62890625,304.09423828125,0.9990000128746032,0.5376778841018677,0.4746142625808716,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289911746978,-2977.979736328125,301.483642578125,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.57733154296875,291.040771484375,1.0,0.3005992174148559,0.7019503712654114,0.7019503712654114,1.0,1.0,-1.290113925933838,0.5344344973564148,0.7556793689727783,0.2282289266586303,0.0,0.0,0.6412267088890076,71.99642944335938,69.0,1.1592090129852295,-13888.3193359375,279.9097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.02734375,18000.0,0.0,0.0,0.2986255288124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059650421142578,0.7059720754623413,-7.029753760434687e-06,0.0,0.0003030669467989,0.0,0.0,57.76601028442383,0.0,0.0,0.0,0.4460259675979614,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951945558190345,-2203.119140625,304.1497802734375,0.6770787239074707,0.1525118798017501,0.1392938047647476,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704262048006057,-2729.64111328125,304.1703796386719,0.7902899384498596,0.2429615259170532,0.1723120510578155,293.232177734375,297.1499938964844,293.1499938964844,0.413102775812149,-7468.24609375,304.11431884765625,0.9990000128746032,0.5307585597038269,0.4734516143798828,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076426371932,-2952.239990234375,301.4152526855469,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991716265678406,0.7013972997665405,0.7013972997665405,1.0,1.0,-1.2853941917419434,0.5322085022926331,0.7531856894493103,0.2269358038902282,0.0,0.0,0.6525139808654785,71.62913513183594,57.0,32.063232421875,-13924.7841796875,277.1932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.6953125,18000.0,0.0,0.0,0.3048142790794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342514991760254,0.734258770942688,-7.285657375177834e-06,0.0,0.0003093477571383,0.0,0.0,62.87040328979492,0.0,0.0,0.0,0.4575560092926025,4.0,0.0,1.0
