time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951945558190345,-2203.119140625,304.1497802734375,0.6770787239074707,0.1525118798017501,0.1392938047647476,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704262048006057,-2729.64111328125,304.1703796386719,0.7902899384498596,0.2429615259170532,0.1723120510578155,293.232177734375,297.1499938964844,293.1499938964844,0.413102775812149,-7468.24609375,304.11431884765625,0.9990000128746032,0.5307585597038269,0.4734516143798828,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076426371932,-2952.239990234375,301.4152526855469,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991716265678406,0.7013972997665405,0.7013972997665405,1.0,1.0,-1.2853941917419434,0.5322085022926331,0.7531856894493103,0.2269358038902282,0.0,0.0,0.6525139808654785,71.62913513183594,57.0,32.063232421875,-13924.7841796875,277.1932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.6953125,18000.0,0.0,0.0,0.3048142790794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342514991760254,0.734258770942688,-7.285657375177834e-06,0.0,0.0003093477571383,0.0,0.0,62.87040328979492,0.0,0.0,0.0,0.4575560092926025,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944235920906066,-2187.775146484375,304.15118408203125,0.6821005940437317,0.1517646610736847,0.1388877779245376,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655443757772445,-2666.18994140625,304.1717224121094,0.7914543747901917,0.238342136144638,0.1689944267272949,293.2375793457031,297.1499938964844,293.1499938964844,0.4010729789733886,-7280.53662109375,304.1464233398437,0.9990000128746032,0.5275322198867798,0.4623479545116424,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465787798166,-2913.716064453125,301.3561096191406,0.4501471221446991,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934370338916778,0.7008798122406006,0.7008798122406006,1.0,1.0,-1.2668462991714478,0.5238704681396484,0.7429758906364441,0.2223819196224212,0.0,0.0,0.6540825963020325,68.57231903076172,45.0,69.53528594970703,-13825.33984375,263.1981811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105440139770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467477917671204,0.7467552423477173,-7.435469342453871e-06,0.0,0.0003151627024635,0.0,0.0,65.45651245117188,0.0,0.0,0.0,0.4629165828227997,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944235920906066,-2187.775146484375,304.15118408203125,0.6821005940437317,0.1517646610736847,0.1388877779245376,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471221446991,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655443757772445,-2666.18994140625,304.1717224121094,0.7914543747901917,0.238342136144638,0.1689944267272949,293.2375793457031,297.1499938964844,293.1499938964844,0.4010729789733886,-7280.53662109375,304.1464233398437,0.9990000128746032,0.5275322198867798,0.4623479545116424,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465787798166,-2913.716064453125,301.3561096191406,0.4501471221446991,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934370338916778,0.7008798122406006,0.7008798122406006,1.0,1.0,-1.2668462991714478,0.5238704681396484,0.7429758906364441,0.2223819196224212,0.0,0.0,0.6540825963020325,68.57231903076172,45.0,69.53528594970703,-13825.33984375,263.1981811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105440139770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467477917671204,0.7467552423477173,-7.435469342453871e-06,0.0,0.0003151627024635,0.0,0.0,65.45651245117188,0.0,0.0,0.0,0.4629165828227997,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921698436141014,-2144.31787109375,304.15460205078125,0.6884352564811707,0.1492189615964889,0.1368476450443267,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605388969182968,-2600.56591796875,304.1728210449219,0.7972546219825745,0.2338906675577163,0.1657344847917556,293.2192687988281,297.1499938964844,293.1499938964844,0.3806344866752624,-6970.15283203125,304.1816711425781,0.9990000128746032,0.52898108959198,0.4438851773738861,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696228340268,-2869.064453125,301.3058166503906,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842702269554138,0.7003623247146606,0.7003623247146606,1.0,1.0,-1.2371113300323486,0.5106176733970642,0.7264936566352844,0.2152321338653564,0.0,0.0,0.6448926329612732,63.66217422485352,48.0,96.02832794189452,-13597.642578125,241.45465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6328125,18000.0,0.0,0.0,0.3148765861988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374020218849182,0.7374094128608704,-7.400639333354775e-06,0.0,0.0003195597091689,0.0,0.0,64.03292846679688,0.0,0.0,0.0,0.4593968987464905,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921698436141014,-2144.31787109375,304.15460205078125,0.6884352564811707,0.1492189615964889,0.1368476450443267,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605388969182968,-2600.56591796875,304.1728210449219,0.7972546219825745,0.2338906675577163,0.1657344847917556,293.2192687988281,297.1499938964844,293.1499938964844,0.3806344866752624,-6970.15283203125,304.1816711425781,0.9990000128746032,0.52898108959198,0.4438851773738861,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696228340268,-2869.064453125,301.3058166503906,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842702269554138,0.7003623247146606,0.7003623247146606,1.0,1.0,-1.2371113300323486,0.5106176733970642,0.7264936566352844,0.2152321338653564,0.0,0.0,0.6448926329612732,63.66217422485352,48.0,96.02832794189452,-13597.642578125,241.45465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6328125,18000.0,0.0,0.0,0.3148765861988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374020218849182,0.7374094128608704,-7.400639333354775e-06,0.0,0.0003195597091689,0.0,0.0,64.03292846679688,0.0,0.0,0.0,0.4593968987464905,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0905999541282653,-2114.28173828125,304.1566162109375,0.6895849704742432,0.1474426537752151,0.1353015452623367,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578427791595,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580903530120849,-2568.318115234375,304.173095703125,0.7990180850028992,0.2316876798868179,0.1641503274440765,293.2033386230469,297.1499938964844,293.1499938964844,0.3722153604030609,-6844.14892578125,304.19110107421875,0.9990000128746032,0.5312279462814331,0.4368200898170471,293.3290710449219,297.1499938964844,293.1499938964844,0.0087894480675458,-2848.26708984375,301.2832336425781,0.4637578427791595,0.050000000745058,0.2345181256532669,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,294.6022033691406,291.2289123535156,1.0,0.2809629738330841,0.7001035809516907,0.7001035809516907,1.0,1.0,-1.22441565990448,0.5049904584884644,0.7194251418113708,0.2121082842350006,0.0,0.0,0.636262059211731,61.81348037719727,48.0,96.86471557617188,-13474.392578125,232.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859375,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.361328125,18000.0,0.0,0.0,0.3162768185138702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236798405647278,0.7236871719360352,-7.305062808882212e-06,0.0,0.0003209807618986,0.0,0.0,61.68730545043945,0.0,0.0,0.0,0.4539951980113983,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890746340155601,-2085.30517578125,304.1581726074219,0.6896143555641174,0.1458698809146881,0.1337113380432129,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665649831295013,0.050000000745058,0.0493917278945446,293.3294372558594,297.1499938964844,293.1499938964844,0.1558157205581665,-2538.420654296875,304.17303466796875,0.7996566295623779,0.2294843345880508,0.1625799238681793,293.1878967285156,297.1499938964844,293.1499938964844,0.3659080862998962,-6750.78857421875,304.1950378417969,0.9990000128746032,0.5335850119590759,0.4316345751285553,293.3287658691406,297.1499938964844,293.1499938964844,0.0087208272889256,-2830.99365234375,301.2594909667969,0.4665649831295013,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,294.60479736328125,291.25469970703125,1.0,0.2782799303531647,0.7000356316566467,0.7000356316566467,1.0,1.0,-1.2140687704086304,0.5004432201385498,0.7136256098747253,0.2096063941717147,0.0,0.0,0.626699686050415,60.460105895996094,51.0,82.04558563232422,-13354.52734375,226.451400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.556640625,18000.0,0.0,0.0,0.3171280026435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054643034934998,0.7054714560508728,-7.16624663255061e-06,0.0,0.0003218445926904,0.0,0.0,58.57974624633789,0.0,0.0,0.0,0.4468528926372528,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874792262911796,-2055.288330078125,304.1579895019531,0.6905847787857056,0.1446375846862793,0.1320545077323913,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.470147967338562,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517069935798645,-2484.574951171875,304.17218017578125,0.7988453507423401,0.225073367357254,0.1594603806734085,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790788650512,-6627.013671875,304.1939697265625,0.9990000128746032,0.53697669506073,0.4246072471141815,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113791912794,-2805.16845703125,301.2076416015625,0.470147967338562,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746002078056335,0.6998997926712036,0.6998997926712036,1.0,1.0,-1.19946026802063,0.4940483570098877,0.7054119110107422,0.2060168981552124,0.0,0.0,0.6074965596199036,58.641300201416016,54.0,41.02901458740234,-13154.4541015625,217.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172045350074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665417492389679,0.6654243469238281,-6.844187282695202e-06,0.0,0.0003219222708139,0.0,0.0,51.98473358154297,0.0,0.0,0.0,0.4311687052249908,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874792262911796,-2055.288330078125,304.1579895019531,0.6905847787857056,0.1446375846862793,0.1320545077323913,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.470147967338562,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517069935798645,-2484.574951171875,304.17218017578125,0.7988453507423401,0.225073367357254,0.1594603806734085,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790788650512,-6627.013671875,304.1939697265625,0.9990000128746032,0.53697669506073,0.4246072471141815,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113791912794,-2805.16845703125,301.2076416015625,0.470147967338562,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746002078056335,0.6998997926712036,0.6998997926712036,1.0,1.0,-1.19946026802063,0.4940483570098877,0.7054119110107422,0.2060168981552124,0.0,0.0,0.6074965596199036,58.641300201416016,54.0,41.02901458740234,-13154.4541015625,217.6146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172045350074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665417492389679,0.6654243469238281,-6.844187282695202e-06,0.0,0.0003219222708139,0.0,0.0,51.98473358154297,0.0,0.0,0.0,0.4311687052249908,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.086927518248558,-2045.2501220703125,304.15625,0.6911963224411011,0.1440254896879196,0.1314166486263275,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480131298303604,-2436.2666015625,304.17095947265625,0.7954822778701782,0.2206555604934692,0.1563622206449508,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456657409668,-6574.85009765625,304.1855773925781,0.9990000128746032,0.539094865322113,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277408361434,-2787.582275390625,301.15069580078125,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727789282798767,0.6997638940811157,0.6997638940811157,1.0,1.0,-1.1910630464553833,0.4903884828090668,0.7006745338439941,0.2038696557283401,0.0,0.0,0.5902500152587891,57.81869888305664,57.0,4.614305019378662,-13011.4443359375,213.06735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153541386127472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277952790260315,0.627801775932312,-6.5406065914430656e-06,0.0,0.0003200443461537,0.0,0.0,46.20838165283203,0.0,0.0,0.0,0.4166197478771209,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.086927518248558,-2045.2501220703125,304.15625,0.6911963224411011,0.1440254896879196,0.1314166486263275,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480131298303604,-2436.2666015625,304.17095947265625,0.7954822778701782,0.2206555604934692,0.1563622206449508,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456657409668,-6574.85009765625,304.1855773925781,0.9990000128746032,0.539094865322113,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277408361434,-2787.582275390625,301.15069580078125,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727789282798767,0.6997638940811157,0.6997638940811157,1.0,1.0,-1.1910630464553833,0.4903884828090668,0.7006745338439941,0.2038696557283401,0.0,0.0,0.5902500152587891,57.81869888305664,57.0,4.614305019378662,-13011.4443359375,213.06735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153541386127472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277952790260315,0.627801775932312,-6.5406065914430656e-06,0.0,0.0003200443461537,0.0,0.0,46.20838165283203,0.0,0.0,0.0,0.4166197478771209,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.086612269282341,-2039.8045654296875,304.1546936035156,0.6901293992996216,0.1434662938117981,0.130913645029068,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445618122816085,-2391.087158203125,304.1697082519531,0.7899291515350342,0.2162292748689651,0.1532798707485199,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536527633667,-6580.50439453125,304.17364501953125,0.9990000128746032,0.5401274561882019,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.0084593594074249,-2774.881591796875,301.08935546875,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724158763885498,0.6995595097541809,0.6995595097541809,1.0,1.0,-1.1870242357254028,0.4886229038238525,0.6984013319015503,0.2027215659618377,0.0,0.0,0.576339602470398,57.8058967590332,60.0,-18.90531539916992,-12921.9921875,211.6722106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120024502277374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969964861869812,0.5970028042793274,-6.295782441156916e-06,0.0,0.0003166428359691,0.0,0.0,41.79851150512695,0.0,0.0,0.0,0.404886931180954,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.086612269282341,-2039.8045654296875,304.1546936035156,0.6901293992996216,0.1434662938117981,0.130913645029068,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445618122816085,-2391.087158203125,304.1697082519531,0.7899291515350342,0.2162292748689651,0.1532798707485199,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536527633667,-6580.50439453125,304.17364501953125,0.9990000128746032,0.5401274561882019,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.0084593594074249,-2774.881591796875,301.08935546875,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724158763885498,0.6995595097541809,0.6995595097541809,1.0,1.0,-1.1870242357254028,0.4886229038238525,0.6984013319015503,0.2027215659618377,0.0,0.0,0.576339602470398,57.8058967590332,60.0,-18.90531539916992,-12921.9921875,211.6722106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120024502277374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969964861869812,0.5970028042793274,-6.295782441156916e-06,0.0,0.0003166428359691,0.0,0.0,41.79851150512695,0.0,0.0,0.0,0.404886931180954,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863669514656066,-2035.7147216796875,304.153564453125,0.687553346157074,0.1428821384906768,0.1304215639829635,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412308812141418,-2347.322265625,304.168701171875,0.782667338848114,0.2117954194545745,0.1502088159322738,293.1490783691406,297.1499938964844,293.1499938964844,0.356558084487915,-6630.533203125,304.1607666015625,0.9990000128746032,0.5400698781013489,0.4245654642581939,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985766395926,-2764.584716796875,301.02459716796875,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2353210449219,1.0,0.2732018828392029,0.6993551850318909,0.6993551850318909,1.0,1.0,-1.186338186264038,0.4883202314376831,0.698017954826355,0.2023630440235138,0.0,0.0,0.5661441683769226,58.43635559082031,63.0,-31.08787727355957,-12878.73828125,212.71310424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076564967632293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741130113601685,0.5741191506385803,-6.116220902185887e-06,0.0,0.0003122322377748,0.0,0.0,38.70296478271485,0.0,0.0,0.0,0.3962754011154175,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863669514656066,-2035.7147216796875,304.153564453125,0.687553346157074,0.1428821384906768,0.1304215639829635,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412308812141418,-2347.322265625,304.168701171875,0.782667338848114,0.2117954194545745,0.1502088159322738,293.1490783691406,297.1499938964844,293.1499938964844,0.356558084487915,-6630.533203125,304.1607666015625,0.9990000128746032,0.5400698781013489,0.4245654642581939,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985766395926,-2764.584716796875,301.02459716796875,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2353210449219,1.0,0.2732018828392029,0.6993551850318909,0.6993551850318909,1.0,1.0,-1.186338186264038,0.4883202314376831,0.698017954826355,0.2023630440235138,0.0,0.0,0.5661441683769226,58.43635559082031,63.0,-31.08787727355957,-12878.73828125,212.71310424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076564967632293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741130113601685,0.5741191506385803,-6.116220902185887e-06,0.0,0.0003122322377748,0.0,0.0,38.70296478271485,0.0,0.0,0.0,0.3962754011154175,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862484350800514,-2033.7451171875,304.15313720703125,0.6857941150665283,0.1425726860761642,0.1301685720682144,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395879238843917,-2325.6513671875,304.1683044433594,0.7785422205924988,0.2095769941806793,0.148677259683609,293.1513977050781,297.1499938964844,293.1499938964844,0.3589744567871094,-6668.8642578125,304.1544189453125,0.9990000128746032,0.5396286249160767,0.4267994165420532,293.3246154785156,297.1499938964844,293.1499938964844,0.0083696525543928,-2759.86962890625,300.9911499023437,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,294.6209716796875,291.2222900390625,1.0,0.2739481925964355,0.6992530226707458,0.6992530226707458,1.0,1.0,-1.187015414237976,0.4886130392551422,0.6984024047851562,0.2024267315864563,0.0,0.0,0.5624489188194275,58.95228958129883,63.0,-34.071990966796875,-12871.6845703125,213.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.318359375,18000.0,0.0,0.0,0.3052755892276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656044483184814,0.5656105279922485,-6.04937486059498e-06,0.0,0.000309815921355,0.0,0.0,37.58740997314453,0.0,0.0,0.0,0.3930895924568176,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861253961920738,-2031.6832275390625,304.1527709960937,0.6837776303291321,0.1422499120235443,0.12990802526474,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676886796951294,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379519402980804,-2304.008544921875,304.1679382324219,0.7741685509681702,0.2073586732149124,0.1471483260393142,293.1549072265625,297.1499938964844,293.1499938964844,0.3618946075439453,-6714.41796875,304.1483154296875,0.9990000128746032,0.5389195680618286,0.4294812679290771,293.32489013671875,297.1499938964844,293.1499938964844,0.0083411196246743,-2755.25146484375,300.95709228515625,0.4676886796951294,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.40631103515625,294.6226501464844,291.20916748046875,1.0,0.2748900949954986,0.6990904808044434,0.6990904808044434,1.0,1.0,-1.1882531642913818,0.4891353845596313,0.6991177201271057,0.20261150598526,0.0,0.0,0.5596376061439514,59.58156204223633,66.0,-35.55946350097656,-12872.439453125,215.6787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.0703125,18000.0,0.0,0.0,0.3028448820114136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589097142219543,0.5589157342910767,-5.996168511046562e-06,0.0,0.0003073490515816,0.0,0.0,36.72010040283203,0.0,0.0,0.0,0.390582263469696,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858534798026084,-2027.0445556640625,304.1523132324219,0.6791075468063354,0.1415615081787109,0.129359632730484,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346898972988128,-2260.650634765625,304.1673889160156,0.7648752927780151,0.2029253989458084,0.1440999507904052,293.165283203125,297.1499938964844,293.1499938964844,0.3690294623374939,-6823.7744140625,304.13702392578125,0.9990000128746032,0.5367050170898438,0.4359915554523468,293.3259582519531,297.1499938964844,293.1499938964844,0.0082842074334621,-2745.970703125,300.8873291015625,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.2772764563560486,0.6987653374671936,0.6987653374671936,1.0,1.0,-1.1921591758728027,0.4907986521720886,0.7013605237007141,0.2033275663852691,0.0,0.0,0.5565400719642639,61.13886642456055,69.0,-35.694583892822266,-12893.8525390625,220.1760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980685532093048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505923628807068,0.5505982637405396,-5.926696303504286e-06,0.0,0.0003025016922038,0.0,0.0,35.64235305786133,0.0,0.0,0.0,0.3874345421791076,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858534798026084,-2027.0445556640625,304.1523132324219,0.6791075468063354,0.1415615081787109,0.129359632730484,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346898972988128,-2260.650634765625,304.1673889160156,0.7648752927780151,0.2029253989458084,0.1440999507904052,293.165283203125,297.1499938964844,293.1499938964844,0.3690294623374939,-6823.7744140625,304.13702392578125,0.9990000128746032,0.5367050170898438,0.4359915554523468,293.3259582519531,297.1499938964844,293.1499938964844,0.0082842074334621,-2745.970703125,300.8873291015625,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.2772764563560486,0.6987653374671936,0.6987653374671936,1.0,1.0,-1.1921591758728027,0.4907986521720886,0.7013605237007141,0.2033275663852691,0.0,0.0,0.5565400719642639,61.13886642456055,69.0,-35.694583892822266,-12893.8525390625,220.1760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980685532093048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505923628807068,0.5505982637405396,-5.926696303504286e-06,0.0,0.0003025016922038,0.0,0.0,35.64235305786133,0.0,0.0,0.0,0.3874345421791076,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.085538312792778,-2021.5557861328125,304.1520690917969,0.6738082766532898,0.1408156603574752,0.1287712603807449,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314356178045272,-2217.11962890625,304.1670227050781,0.7551639676094055,0.198502168059349,0.1410661339759826,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693476200104,-6952.46435546875,304.1271667480469,0.9990000128746032,0.5334709882736206,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265827804803,-2736.343505859375,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802009880542755,0.6984402537345886,0.6984402537345886,1.0,1.0,-1.197583794593811,0.493119478225708,0.7044642567634583,0.2044197022914886,0.0,0.0,0.5565924048423767,63.02969741821289,72.0,-33.869468688964844,-12936.611328125,225.9122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937541604042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548427402973175,0.5484333038330078,-5.900394171476364e-06,0.0,0.0002981231373269,0.0,0.0,35.32404708862305,0.0,0.0,0.0,0.3865188062191009,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.085538312792778,-2021.5557861328125,304.1520690917969,0.6738082766532898,0.1408156603574752,0.1287712603807449,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314356178045272,-2217.11962890625,304.1670227050781,0.7551639676094055,0.198502168059349,0.1410661339759826,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693476200104,-6952.46435546875,304.1271667480469,0.9990000128746032,0.5334709882736206,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265827804803,-2736.343505859375,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802009880542755,0.6984402537345886,0.6984402537345886,1.0,1.0,-1.197583794593811,0.493119478225708,0.7044642567634583,0.2044197022914886,0.0,0.0,0.5565924048423767,63.02969741821289,72.0,-33.869468688964844,-12936.611328125,225.9122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937541604042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548427402973175,0.5484333038330078,-5.900394171476364e-06,0.0,0.0002981231373269,0.0,0.0,35.32404708862305,0.0,0.0,0.0,0.3865188062191009,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851724818348884,-2015.0762939453125,304.1520080566406,0.6681080460548401,0.1400147229433059,0.1281422674655914,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281667053699493,-2173.099365234375,304.16680908203125,0.745300829410553,0.1940391510725021,0.1380341500043869,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835172176361,-7095.38427734375,304.1188049316406,0.9990000128746032,0.529322624206543,0.4523669183254242,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672994419932,-2726.055908203125,300.74169921875,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.2835316061973572,0.6980421543121338,0.6980421543121338,1.0,1.0,-1.2041294574737549,0.4959072768688202,0.7082222104072571,0.2057786434888839,0.0,0.0,0.5594438314437866,65.19022369384766,60.0,-30.82065773010254,-12995.6591796875,232.6483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902410328388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517362952232361,0.5517421960830688,-5.911927473789547e-06,0.0,0.0002945577725768,0.0,0.0,35.667816162109375,0.0,0.0,0.0,0.387578547000885,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851724818348884,-2015.0762939453125,304.1520080566406,0.6681080460548401,0.1400147229433059,0.1281422674655914,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281667053699493,-2173.099365234375,304.16680908203125,0.745300829410553,0.1940391510725021,0.1380341500043869,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835172176361,-7095.38427734375,304.1188049316406,0.9990000128746032,0.529322624206543,0.4523669183254242,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672994419932,-2726.055908203125,300.74169921875,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.2835316061973572,0.6980421543121338,0.6980421543121338,1.0,1.0,-1.2041294574737549,0.4959072768688202,0.7082222104072571,0.2057786434888839,0.0,0.0,0.5594438314437866,65.19022369384766,60.0,-30.82065773010254,-12995.6591796875,232.6483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902410328388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517362952232361,0.5517421960830688,-5.911927473789547e-06,0.0,0.0002945577725768,0.0,0.0,35.667816162109375,0.0,0.0,0.0,0.387578547000885,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845684558153152,-2003.8519287109373,304.15234375,0.66814786195755,0.1392212808132171,0.1273962557315826,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244574934244155,-2122.460693359375,304.1674194335937,0.7411313652992249,0.1893675178289413,0.1347808539867401,293.2071838378906,297.1499938964844,293.1499938964844,0.385374903678894,-7062.36865234375,304.1328430175781,0.9990000128746032,0.5258859395980835,0.4496566951274872,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768559128046,-2705.91552734375,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812387347221374,0.697644054889679,0.697644054889679,1.0,1.0,-1.1959073543548584,0.4922055304050445,0.7037018537521362,0.2037720829248428,0.0,0.0,0.5622337460517883,64.42108154296875,48.0,0.1301839649677276,-12965.97265625,228.15342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.2876253724098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580556988716125,0.5580616593360901,-5.951422735961387e-06,0.0,0.000291903183097,0.0,0.0,36.418304443359375,0.0,0.0,0.0,0.3897522985935211,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845684558153152,-2003.8519287109373,304.15234375,0.66814786195755,0.1392212808132171,0.1273962557315826,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244574934244155,-2122.460693359375,304.1674194335937,0.7411313652992249,0.1893675178289413,0.1347808539867401,293.2071838378906,297.1499938964844,293.1499938964844,0.385374903678894,-7062.36865234375,304.1328430175781,0.9990000128746032,0.5258859395980835,0.4496566951274872,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768559128046,-2705.91552734375,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812387347221374,0.697644054889679,0.697644054889679,1.0,1.0,-1.1959073543548584,0.4922055304050445,0.7037018537521362,0.2037720829248428,0.0,0.0,0.5622337460517883,64.42108154296875,48.0,0.1301839649677276,-12965.97265625,228.15342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.2876253724098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580556988716125,0.5580616593360901,-5.951422735961387e-06,0.0,0.000291903183097,0.0,0.0,36.418304443359375,0.0,0.0,0.0,0.3897522985935211,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841521546244621,-1995.914794921875,304.1526794433594,0.6701971888542175,0.1388532519340515,0.1270077526569366,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595460295677185,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224063634872436,-2094.125732421875,304.16796875,0.7409591674804688,0.1869926154613495,0.1331005990505218,293.2069091796875,297.1499938964844,293.1499938964844,0.3800817131996155,-6979.84521484375,304.1455993652344,0.9990000128746032,0.5252144932746887,0.4443809986114502,293.3334045410156,297.1499938964844,293.1499938964844,0.0080182598903775,-2691.096923828125,300.64019775390625,0.4595460295677185,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784590125083923,0.6974450349807739,0.6974450349807739,1.0,1.0,-1.186751365661621,0.4881604015827179,0.6985909938812256,0.2015717029571533,0.0,0.0,0.5612807869911194,63.03207015991211,48.0,18.032445907592773,-12895.5771484375,222.1318817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.2865147888660431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583091974258423,0.5583151578903198,-5.960874204902211e-06,0.0,0.0002907761081587,0.0,0.0,36.48842239379883,0.0,0.0,0.0,0.3899036943912506,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837208330631256,-1987.668701171875,304.1529846191406,0.6734613180160522,0.1385206282138824,0.1266269087791443,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759757995605,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203222423791885,-2065.210205078125,304.1684875488281,0.7418949007987976,0.184667631983757,0.1314097046852111,293.20281982421875,297.1499938964844,293.1499938964844,0.3724985718727112,-6863.22705078125,304.1601867675781,0.9990000128746032,0.5252918601036072,0.4369702935218811,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561388120055,-2674.977294921875,300.6109924316406,0.4636759757995605,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993835449219,294.6419982910156,291.1650390625,1.0,0.2747459411621094,0.6972888708114624,0.6972888708114624,1.0,1.0,-1.1748968362808228,0.4829563498497009,0.6919405460357666,0.1987536698579788,0.0,0.0,0.5590169429779053,61.12176132202149,51.0,30.806516647338867,-12791.443359375,214.22677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.974609375,18000.0,0.0,0.0,0.28541961312294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559476613998413,0.5559536218643188,-5.954177140665706e-06,0.0,0.0002896646328736,0.0,0.0,36.247188568115234,0.0,0.0,0.0,0.3891547620296478,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.083048865199089,-1974.9210205078125,304.153076171875,0.6767832636833191,0.1379445940256118,0.1260123699903488,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164352968335151,-2011.1817626953125,304.16876220703125,0.7404650449752808,0.1801457107067108,0.128170907497406,293.190673828125,297.1499938964844,293.1499938964844,0.363675594329834,-6730.2294921875,304.1709899902344,0.9990000128746032,0.526421844959259,0.428836852312088,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525310382246,-2648.6357421875,300.5531921386719,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986699581146,0.6969766020774841,0.6969766020774841,1.0,1.0,-1.1599913835525513,0.4764274060726166,0.6835640072822571,0.1951038986444473,0.0,0.0,0.552734911441803,59.03284454345703,54.0,20.69651222229004,-12603.54296875,205.09576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830953299999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455378293991089,0.5455437302589417,-5.897937626286876e-06,0.0,0.000287305767415,0.0,0.0,35.06313705444336,0.0,0.0,0.0,0.3856335580348968,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.083048865199089,-1974.9210205078125,304.153076171875,0.6767832636833191,0.1379445940256118,0.1260123699903488,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164352968335151,-2011.1817626953125,304.16876220703125,0.7404650449752808,0.1801457107067108,0.128170907497406,293.190673828125,297.1499938964844,293.1499938964844,0.363675594329834,-6730.2294921875,304.1709899902344,0.9990000128746032,0.526421844959259,0.428836852312088,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525310382246,-2648.6357421875,300.5531921386719,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986699581146,0.6969766020774841,0.6969766020774841,1.0,1.0,-1.1599913835525513,0.4764274060726166,0.6835640072822571,0.1951038986444473,0.0,0.0,0.552734911441803,59.03284454345703,54.0,20.69651222229004,-12603.54296875,205.09576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830953299999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455378293991089,0.5455437302589417,-5.897937626286876e-06,0.0,0.000287305767415,0.0,0.0,35.06313705444336,0.0,0.0,0.0,0.3856335580348968,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.082675464451313,-1968.1126708984373,304.1526794433594,0.6778440475463867,0.1374770700931549,0.1255409866571426,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129693761467933,-1963.0338134765625,304.16827392578125,0.736708402633667,0.1757582575082779,0.1250664740800857,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833548069,-6677.0556640625,304.1699523925781,0.9990000128746032,0.527209997177124,0.4253483414649963,293.33331298828125,297.1499938964844,293.1499938964844,0.007772643584758,-2630.25927734375,300.49041748046875,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.64825439453125,291.1789855957031,1.0,0.2689332067966461,0.6966643333435059,0.6966643333435059,1.0,1.0,-1.1512936353683472,0.472592830657959,0.6787008047103882,0.1929480135440826,0.0,0.0,0.5488911867141724,58.11684036254883,57.0,-0.4198554158210754,-12476.6611328125,200.45034790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806633114814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370446443557739,0.5370504856109619,-5.837651315232506e-06,0.0,0.0002848375879693,0.0,0.0,34.04439926147461,0.0,0.0,0.0,0.3825967609882355,4.0,0.0,1.0
