time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.082675464451313,-1968.1126708984373,304.1526794433594,0.6778440475463867,0.1374770700931549,0.1255409866571426,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129693761467933,-1963.0338134765625,304.16827392578125,0.736708402633667,0.1757582575082779,0.1250664740800857,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833548069,-6677.0556640625,304.1699523925781,0.9990000128746032,0.527209997177124,0.4253483414649963,293.33331298828125,297.1499938964844,293.1499938964844,0.007772643584758,-2630.25927734375,300.49041748046875,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.64825439453125,291.1789855957031,1.0,0.2689332067966461,0.6966643333435059,0.6966643333435059,1.0,1.0,-1.1512936353683472,0.472592830657959,0.6787008047103882,0.1929480135440826,0.0,0.0,0.5488911867141724,58.11684036254883,57.0,-0.4198554158210754,-12476.6611328125,200.45034790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806633114814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370446443557739,0.5370504856109619,-5.837651315232506e-06,0.0,0.0002848375879693,0.0,0.0,34.04439926147461,0.0,0.0,0.0,0.3825967609882355,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824285224080085,-1963.7509765625,304.1521911621094,0.6771869659423828,0.1370634734630584,0.1251600086688995,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.109674334526062,-1917.05859375,304.1676940917969,0.731221616268158,0.1714297384023666,0.1220384836196899,293.17755126953125,297.1499938964844,293.1499938964844,0.359796792268753,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272640585899353,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032609842717,-2615.02685546875,300.4258728027344,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684601545333862,0.6965188980102539,0.6965188980102539,1.0,1.0,-1.1470379829406738,0.4707244038581848,0.676313579082489,0.1918792724609375,0.0,0.0,0.5470122694969177,58.02886199951172,60.0,-13.184266090393066,-12404.8017578125,198.9012145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783372402191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321839451789856,0.5321897864341736,-5.7995184761239216e-06,0.0,0.0002824769180733,0.0,0.0,33.451847076416016,0.0,0.0,0.0,0.380808025598526,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824285224080085,-1963.7509765625,304.1521911621094,0.6771869659423828,0.1370634734630584,0.1251600086688995,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.109674334526062,-1917.05859375,304.1676940917969,0.731221616268158,0.1714297384023666,0.1220384836196899,293.17755126953125,297.1499938964844,293.1499938964844,0.359796792268753,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272640585899353,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032609842717,-2615.02685546875,300.4258728027344,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684601545333862,0.6965188980102539,0.6965188980102539,1.0,1.0,-1.1470379829406738,0.4707244038581848,0.676313579082489,0.1918792724609375,0.0,0.0,0.5470122694969177,58.02886199951172,60.0,-13.184266090393066,-12404.8017578125,198.9012145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783372402191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321839451789856,0.5321897864341736,-5.7995184761239216e-06,0.0,0.0002824769180733,0.0,0.0,33.451847076416016,0.0,0.0,0.0,0.380808025598526,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822435691952705,-1960.5836181640625,304.1517639160156,0.675102710723877,0.1366574764251709,0.1248181015253067,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.106464110314846,-1872.0157470703125,304.1671447753906,0.7242869734764099,0.1671045124530792,0.119038812816143,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613881111145,-6720.5322265625,304.154541015625,0.9990000128746032,0.5264526605606079,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398509554564,-2601.5712890625,300.3593139648437,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684663295746,0.6963734030723572,0.6963734030723572,1.0,1.0,-1.1462433338165283,0.4703538119792938,0.6758894920349121,0.1916292756795883,0.0,0.0,0.5474409461021423,58.59817123413086,63.0,-19.35832405090332,-12379.296875,199.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763285040855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313982367515564,0.5314040184020996,-5.786685960629256e-06,0.0,0.0002804383111651,0.0,0.0,33.32451248168945,0.0,0.0,0.0,0.3804404139518738,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822435691952705,-1960.5836181640625,304.1517639160156,0.675102710723877,0.1366574764251709,0.1248181015253067,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.106464110314846,-1872.0157470703125,304.1671447753906,0.7242869734764099,0.1671045124530792,0.119038812816143,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613881111145,-6720.5322265625,304.154541015625,0.9990000128746032,0.5264526605606079,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398509554564,-2601.5712890625,300.3593139648437,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684663295746,0.6963734030723572,0.6963734030723572,1.0,1.0,-1.1462433338165283,0.4703538119792938,0.6758894920349121,0.1916292756795883,0.0,0.0,0.5474409461021423,58.59817123413086,63.0,-19.35832405090332,-12379.296875,199.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763285040855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313982367515564,0.5314040184020996,-5.786685960629256e-06,0.0,0.0002804383111651,0.0,0.0,33.32451248168945,0.0,0.0,0.0,0.3804404139518738,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821555107831955,-1959.078369140625,304.151611328125,0.6736201047897339,0.1364478468894958,0.1246505379676818,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928784370422,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048673912882804,-1849.4971923828125,304.1669311523437,0.7203237414360046,0.1649324595928192,0.1175397783517837,293.1801147460937,297.1499938964844,293.1499938964844,0.3646630048751831,-6754.89306640625,304.14971923828125,0.9990000128746032,0.5257127285003662,0.4298625290393829,293.3322448730469,297.1499938964844,293.1499938964844,0.007609172258526,-2595.09228515625,300.325439453125,0.4674928784370422,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978576660156,294.6527709960937,291.1448974609375,1.0,0.2698830068111419,0.6963006854057312,0.6963006854057312,1.0,1.0,-1.146886706352234,0.4706178307533264,0.6762688159942627,0.1917509883642196,0.0,0.0,0.5484387278556824,59.08643341064453,63.0,-20.40360450744629,-12380.822265625,200.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70623779296875,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755053639411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324931144714355,0.5324988961219788,-5.789976967207622e-06,0.0,0.0002796029148157,0.0,0.0,33.43159103393555,0.0,0.0,0.0,0.380779892206192,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820647552609443,-1957.5166015625,304.1514892578125,0.6718916893005371,0.1362306326627731,0.1244811788201332,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510586738586,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032697409391403,-1826.883056640625,304.166748046875,0.7160164713859558,0.1627509146928787,0.1160378456115722,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608303070068,-6796.45068359375,304.1448669433594,0.9990000128746032,0.5247509479522705,0.4324210584163666,293.3323974609375,297.1499938964844,293.1499938964844,0.0075789364054799,-2588.689453125,300.29119873046875,0.4661510586738586,0.050000000745058,0.2343292534351349,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.2708013355731964,0.6961644887924194,0.6961644887924194,1.0,1.0,-1.1481115818023682,0.4711181819438934,0.6769934296607971,0.191996544599533,0.0,0.0,0.5499156713485718,59.69222640991211,66.0,-20.519147872924805,-12390.0361328125,202.4976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748311758041382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345045924186707,0.5345103740692139,-5.799384780402761e-06,0.0,0.0002789187128655,0.0,0.0,33.6451301574707,0.0,0.0,0.0,0.381445437669754,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818643122911453,-1954.015869140625,304.1513366699219,0.6678352952003479,0.1357680410146713,0.1241295710206031,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000610738992691,-1781.20654296875,304.1665344238281,0.7061811685562134,0.1583543866872787,0.113019973039627,293.191650390625,297.1499938964844,293.1499938964844,0.3740245699882507,-6897.64599609375,304.135498046875,0.9990000128746032,0.5221777558326721,0.4387138783931732,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187333859503,-2575.790283203125,300.2215576171875,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731541097164154,0.6958920955657959,0.6958920955657959,1.0,1.0,-1.1520183086395264,0.4727451503276825,0.6792731881141663,0.1928343474864959,0.0,0.0,0.554141104221344,61.20960998535156,69.0,-19.1167221069336,-12427.8466796875,206.7486724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.273995041847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410302877426147,0.5410361289978027,-5.835343927174108e-06,0.0,0.0002780701324809,0.0,0.0,34.37019348144531,0.0,0.0,0.0,0.3836768567562103,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818643122911453,-1954.015869140625,304.1513366699219,0.6678352952003479,0.1357680410146713,0.1241295710206031,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000610738992691,-1781.20654296875,304.1665344238281,0.7061811685562134,0.1583543866872787,0.113019973039627,293.191650390625,297.1499938964844,293.1499938964844,0.3740245699882507,-6897.64599609375,304.135498046875,0.9990000128746032,0.5221777558326721,0.4387138783931732,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187333859503,-2575.790283203125,300.2215576171875,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731541097164154,0.6958920955657959,0.6958920955657959,1.0,1.0,-1.1520183086395264,0.4727451503276825,0.6792731881141663,0.1928343474864959,0.0,0.0,0.554141104221344,61.20960998535156,69.0,-19.1167221069336,-12427.8466796875,206.7486724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.273995041847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410302877426147,0.5410361289978027,-5.835343927174108e-06,0.0,0.0002780701324809,0.0,0.0,34.37019348144531,0.0,0.0,0.0,0.3836768567562103,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816311687231063,-1949.875244140625,304.1512756347656,0.6631889939308167,0.1352641731500625,0.1237537115812301,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199952125549,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968283489346504,-1734.8514404296875,304.1664123535156,0.6951841711997986,0.1539117246866226,0.1099790930747985,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769190788269,-7018.18896484375,304.126953125,0.9990000128746032,0.5187793374061584,0.4462645351886749,293.3345642089844,297.1499938964844,293.1499938964844,0.0074583035893738,-2562.5927734375,300.15045166015625,0.4585199952125549,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601639747619,0.6956196427345276,0.6956196427345276,1.0,1.0,-1.157465577125549,0.4750366508960724,0.6824288964271545,0.1940442323684692,0.0,0.0,0.5598499178886414,63.06916046142578,57.0,-16.758930206298828,-12486.3876953125,212.21505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739109098911285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550530195236206,0.5505360960960388,-5.89234832659713e-06,0.0,0.0002779847418423,0.0,0.0,35.465553283691406,0.0,0.0,0.0,0.3869986534118652,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816311687231063,-1949.875244140625,304.1512756347656,0.6631889939308167,0.1352641731500625,0.1237537115812301,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199952125549,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968283489346504,-1734.8514404296875,304.1664123535156,0.6951841711997986,0.1539117246866226,0.1099790930747985,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769190788269,-7018.18896484375,304.126953125,0.9990000128746032,0.5187793374061584,0.4462645351886749,293.3345642089844,297.1499938964844,293.1499938964844,0.0074583035893738,-2562.5927734375,300.15045166015625,0.4585199952125549,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601639747619,0.6956196427345276,0.6956196427345276,1.0,1.0,-1.157465577125549,0.4750366508960724,0.6824288964271545,0.1940442323684692,0.0,0.0,0.5598499178886414,63.06916046142578,57.0,-16.758930206298828,-12486.3876953125,212.21505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739109098911285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550530195236206,0.5505360960960388,-5.89234832659713e-06,0.0,0.0002779847418423,0.0,0.0,35.465553283691406,0.0,0.0,0.0,0.3869986534118652,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811849683523178,-1941.5050048828125,304.151611328125,0.6641522645950317,0.1347800642251968,0.1232749372720718,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933775156736373,-1684.88427734375,304.1667175292969,0.6900725364685059,0.1494906991720199,0.1068571880459785,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372742176056,-6966.1259765625,304.1404724121094,0.9990000128746032,0.5159550309181213,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725320398807,-2540.697265625,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420895576477,0.6952725052833557,0.6952725052833557,1.0,1.0,-1.1486142873764038,0.4710805714130401,0.6775336861610413,0.1920003145933151,0.0,0.0,0.5643823146820068,62.09886932373047,45.0,13.098942756652832,-12460.6005859375,207.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744696736335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560856819152832,0.5608627796173096,-5.96284326093155e-06,0.0,0.0002785518299788,0.0,0.0,36.723026275634766,0.0,0.0,0.0,0.390668123960495,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811849683523178,-1941.5050048828125,304.151611328125,0.6641522645950317,0.1347800642251968,0.1232749372720718,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933775156736373,-1684.88427734375,304.1667175292969,0.6900725364685059,0.1494906991720199,0.1068571880459785,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372742176056,-6966.1259765625,304.1404724121094,0.9990000128746032,0.5159550309181213,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725320398807,-2540.697265625,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420895576477,0.6952725052833557,0.6952725052833557,1.0,1.0,-1.1486142873764038,0.4710805714130401,0.6775336861610413,0.1920003145933151,0.0,0.0,0.5643823146820068,62.09886932373047,45.0,13.098942756652832,-12460.6005859375,207.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744696736335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560856819152832,0.5608627796173096,-5.96284326093155e-06,0.0,0.0002785518299788,0.0,0.0,36.723026275634766,0.0,0.0,0.0,0.390668123960495,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805053785443306,-1928.3782958984373,304.1521911621094,0.6704052686691284,0.1344000846147537,0.1227864772081375,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897027030587196,-1631.208740234375,304.1672668457031,0.6903879046440125,0.1452088207006454,0.103744551539421,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.5158445239067078,0.4292314648628235,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615290991961,-2508.847900390625,300.029052734375,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666851282119751,0.6949253678321838,0.6949253678321838,1.0,1.0,-1.1273059844970703,0.461752712726593,0.6655533313751221,0.1870538145303726,0.0,0.0,0.5615931749343872,58.68247222900391,48.0,45.10643768310547,-12297.1181640625,193.8603973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.275047242641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606215000152588,0.5606274604797363,-5.982923539704643e-06,0.0,0.0002791379811242,0.0,0.0,36.80428695678711,0.0,0.0,0.0,0.3907893300056457,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805053785443306,-1928.3782958984373,304.1521911621094,0.6704052686691284,0.1344000846147537,0.1227864772081375,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897027030587196,-1631.208740234375,304.1672668457031,0.6903879046440125,0.1452088207006454,0.103744551539421,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.5158445239067078,0.4292314648628235,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615290991961,-2508.847900390625,300.029052734375,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666851282119751,0.6949253678321838,0.6949253678321838,1.0,1.0,-1.1273059844970703,0.461752712726593,0.6655533313751221,0.1870538145303726,0.0,0.0,0.5615931749343872,58.68247222900391,48.0,45.10643768310547,-12297.1181640625,193.8603973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.275047242641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606215000152588,0.5606274604797363,-5.982923539704643e-06,0.0,0.0002791379811242,0.0,0.0,36.80428695678711,0.0,0.0,0.0,0.3907893300056457,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802025496959686,-1922.4984130859373,304.15234375,0.6729370355606079,0.1342599689960479,0.1226027980446815,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397916793823,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879229232668876,-1605.2154541015625,304.1673583984375,0.6898253560066223,0.1431429535150528,0.1022506654262542,293.1956481933594,297.1499938964844,293.1499938964844,0.3590000569820404,-6660.4599609375,304.1746826171875,0.9990000128746032,0.5166590213775635,0.4240194857120514,293.3362121582031,297.1499938964844,293.1499938964844,0.0072097112424671,-2493.666748046875,300.0041809082031,0.4704397916793823,0.050000000745058,0.233969897031784,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973388671875,294.6600952148437,291.1782531738281,1.0,0.2643896341323852,0.6947517991065979,0.6947517991065979,1.0,1.0,-1.118708610534668,0.458004355430603,0.6607042551040649,0.1850128024816513,0.0,0.0,0.557876467704773,57.38011932373047,48.0,47.55483627319336,-12204.9404296875,188.67784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.2751238346099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557654500007629,0.5557714104652405,-5.96182280787616e-06,0.0,0.0002792157174553,0.0,0.0,36.26973724365234,0.0,0.0,0.0,0.3891778290271759,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799993947148323,-1918.6102294921875,304.1522827148437,0.6746911406517029,0.1341510117053985,0.1224600747227668,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721868336200714,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862619429826736,-1581.0919189453125,304.1672058105469,0.6884171962738037,0.1411257088184356,0.1008011624217033,293.1885070800781,297.1499938964844,293.1499938964844,0.3549237549304962,-6599.56884765625,304.1775817871094,0.9990000128746032,0.5174870491027832,0.4204120934009552,293.3356628417969,297.1499938964844,293.1499938964844,0.0071647204458713,-2481.08740234375,299.9773864746094,0.4721868336200714,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.39483642578125,294.6537780761719,291.18804931640625,1.0,0.2626205086708069,0.6946976184844971,0.6946976184844971,1.0,1.0,-1.1122450828552246,0.4551970064640045,0.6570481061935425,0.1835273802280426,0.0,0.0,0.5541558861732483,56.48160552978516,51.0,34.81486129760742,-12121.486328125,184.9773101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.96484375,18000.0,0.0,0.0,0.2750285267829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491330027580261,0.5491389632225037,-5.924570814386243e-06,0.0,0.0002791190054267,0.0,0.0,35.50528717041016,0.0,0.0,0.0,0.3869290351867676,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798279270529747,-1915.5045166015625,304.1517944335937,0.6766384243965149,0.1339901983737945,0.122266910970211,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832064524292945,-1537.07470703125,304.16656494140625,0.6839061975479126,0.1371774971485138,0.0980001837015152,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262566566467,-6534.62890625,304.1756591796875,0.9990000128746032,0.518807590007782,0.416342169046402,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899901911616,-2461.837158203125,299.91668701171875,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604886293411255,0.6945892572402954,0.6945892572402954,1.0,1.0,-1.103516936302185,0.451396644115448,0.6521203517913818,0.1815434098243713,0.0,0.0,0.5488660335540771,55.45869445800781,54.0,6.471075534820557,-12009.759765625,180.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.274376630783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379432439804077,0.5379490852355957,-5.8482837630435824e-06,0.0,0.0002784573880489,0.0,0.0,34.172088623046875,0.0,0.0,0.0,0.3829710185527801,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798279270529747,-1915.5045166015625,304.1517944335937,0.6766384243965149,0.1339901983737945,0.122266910970211,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832064524292945,-1537.07470703125,304.16656494140625,0.6839061975479126,0.1371774971485138,0.0980001837015152,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262566566467,-6534.62890625,304.1756591796875,0.9990000128746032,0.518807590007782,0.416342169046402,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899901911616,-2461.837158203125,299.91668701171875,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604886293411255,0.6945892572402954,0.6945892572402954,1.0,1.0,-1.103516936302185,0.451396644115448,0.6521203517913818,0.1815434098243713,0.0,0.0,0.5488660335540771,55.45869445800781,54.0,6.471075534820557,-12009.759765625,180.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.274376630783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379432439804077,0.5379490852355957,-5.8482837630435824e-06,0.0,0.0002784573880489,0.0,0.0,34.172088623046875,0.0,0.0,0.0,0.3829710185527801,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797653570771217,-1914.5057373046875,304.1513061523437,0.6767306923866272,0.1338590234518051,0.1221394389867782,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802685171365737,-1495.011474609375,304.1659545898437,0.6774170398712158,0.1332842707633972,0.0952696055173873,293.1709899902344,297.1499938964844,293.1499938964844,0.3495650887489319,-6525.29541015625,304.16845703125,0.9990000128746032,0.5193890333175659,0.4157480001449585,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247338153421,-2445.66943359375,299.8533020019531,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986029624939,0.6944808959960938,0.6944808959960938,1.0,1.0,-1.09933602809906,0.4495546519756317,0.6497812867164612,0.180610254406929,0.0,0.0,0.5452068448066711,55.27333831787109,57.0,-7.185692310333252,-11954.4951171875,178.78973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733118236064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302243828773499,0.5302301645278931,-5.792711817775853e-06,0.0,0.0002773767337203,0.0,0.0,33.255855560302734,0.0,0.0,0.0,0.3801814913749695,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797653570771217,-1914.5057373046875,304.1513061523437,0.6767306923866272,0.1338590234518051,0.1221394389867782,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802685171365737,-1495.011474609375,304.1659545898437,0.6774170398712158,0.1332842707633972,0.0952696055173873,293.1709899902344,297.1499938964844,293.1499938964844,0.3495650887489319,-6525.29541015625,304.16845703125,0.9990000128746032,0.5193890333175659,0.4157480001449585,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247338153421,-2445.66943359375,299.8533020019531,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986029624939,0.6944808959960938,0.6944808959960938,1.0,1.0,-1.09933602809906,0.4495546519756317,0.6497812867164612,0.180610254406929,0.0,0.0,0.5452068448066711,55.27333831787109,57.0,-7.185692310333252,-11954.4951171875,178.78973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733118236064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302243828773499,0.5302301645278931,-5.792711817775853e-06,0.0,0.0002773767337203,0.0,0.0,33.255855560302734,0.0,0.0,0.0,0.3801814913749695,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797600820660591,-1914.605712890625,304.15087890625,0.6752997636795044,0.1337360143661499,0.1220463439822197,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642637729645,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773862525820732,-1454.01318359375,304.1654357910156,0.6693862676620483,0.1294227242469787,0.0925821810960769,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378104686737,-6560.1220703125,304.1588439941406,0.9990000128746032,0.5191023945808411,0.4179239571094513,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651459343731,-2431.279052734375,299.7881774902344,0.4733642637729645,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335116386413,0.6943277716636658,0.6943277716636658,1.0,1.0,-1.0987411737442017,0.4492469727993011,0.6494941711425781,0.1804830729961395,0.0,0.0,0.543262779712677,55.75118637084961,60.0,-14.159756660461426,-11938.337890625,179.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.27205690741539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254909992218018,0.5254967212677002,-5.7566176110412925e-06,0.0,0.0002761031792033,0.0,0.0,32.691654205322266,0.0,0.0,0.0,0.3784555792808532,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797600820660591,-1914.605712890625,304.15087890625,0.6752997636795044,0.1337360143661499,0.1220463439822197,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642637729645,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773862525820732,-1454.01318359375,304.1654357910156,0.6693862676620483,0.1294227242469787,0.0925821810960769,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378104686737,-6560.1220703125,304.1588439941406,0.9990000128746032,0.5191023945808411,0.4179239571094513,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651459343731,-2431.279052734375,299.7881774902344,0.4733642637729645,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335116386413,0.6943277716636658,0.6943277716636658,1.0,1.0,-1.0987411737442017,0.4492469727993011,0.6494941711425781,0.1804830729961395,0.0,0.0,0.543262779712677,55.75118637084961,60.0,-14.159756660461426,-11938.337890625,179.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.27205690741539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254909992218018,0.5254967212677002,-5.7566176110412925e-06,0.0,0.0002761031792033,0.0,0.0,32.691654205322266,0.0,0.0,0.0,0.3784555792808532,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797802284359932,-1915.1806640625,304.15057373046875,0.6726842522621155,0.1336090415716171,0.1219705641269683,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745221823453903,-1413.5623779296875,304.1650695800781,0.6602786779403687,0.1255799382925033,0.0899240225553512,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529053211212,-6629.5634765625,304.1485290527344,0.9990000128746032,0.5179286003112793,0.4222830235958099,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089215248823,-2417.839111328125,299.7218017578125,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.6062316894531,291.1562194824219,1.0,0.2621341943740845,0.6941746473312378,0.6941746473312378,1.0,1.0,-1.1009571552276611,0.4501509666442871,0.650806188583374,0.180989384651184,0.0,0.0,0.5430660247802734,56.75911331176758,63.0,-16.72881507873535,-11953.697265625,182.0597076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708321213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239574313163757,0.5239631533622742,-5.740891083405586e-06,0.0,0.0002748601837083,0.0,0.0,32.49092483520508,0.0,0.0,0.0,0.3778469562530517,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797802284359932,-1915.1806640625,304.15057373046875,0.6726842522621155,0.1336090415716171,0.1219705641269683,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745221823453903,-1413.5623779296875,304.1650695800781,0.6602786779403687,0.1255799382925033,0.0899240225553512,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529053211212,-6629.5634765625,304.1485290527344,0.9990000128746032,0.5179286003112793,0.4222830235958099,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089215248823,-2417.839111328125,299.7218017578125,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.6062316894531,291.1562194824219,1.0,0.2621341943740845,0.6941746473312378,0.6941746473312378,1.0,1.0,-1.1009571552276611,0.4501509666442871,0.650806188583374,0.180989384651184,0.0,0.0,0.5430660247802734,56.75911331176758,63.0,-16.72881507873535,-11953.697265625,182.0597076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708321213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239574313163757,0.5239631533622742,-5.740891083405586e-06,0.0,0.0002748601837083,0.0,0.0,32.49092483520508,0.0,0.0,0.0,0.3778469562530517,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797935500741005,-1915.5244140625,304.1504211425781,0.6710279583930969,0.1335416883230209,0.1219355836510658,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914587497711,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730894804000854,-1393.4462890625,304.1649475097656,0.6554592847824097,0.1236631497740745,0.0886030942201614,293.17633056640625,297.1499938964844,293.1499938964844,0.3589885234832763,-6674.8544921875,304.1434631347656,0.9990000128746032,0.5170150399208069,0.4251310527324676,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816361017525,-2411.319580078125,299.6882629394531,0.4698914587497711,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.60968017578125,291.15008544921875,1.0,0.263230949640274,0.6940980553627014,0.6940980553627014,1.0,1.0,-1.1029231548309326,0.4509734511375427,0.6519497632980347,0.1814354509115219,0.0,0.0,0.5435914993286133,57.429718017578125,63.0,-17.074745178222656,-11970.7421875,183.91452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.270294576883316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243372917175293,0.5243430733680725,-5.740404958487488e-06,0.0,0.0002743146324064,0.0,0.0,32.51975631713867,0.0,0.0,0.0,0.3779442608356476,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798067972064018,-1915.8626708984373,304.1503295898437,0.6691874265670776,0.1334710568189621,0.1219012066721916,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702422142029,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716534852981567,-1373.369384765625,304.1648254394531,0.6505311131477356,0.1217489019036293,0.0872865170240402,293.18035888671875,297.1499938964844,293.1499938964844,0.3623375594615936,-6726.048828125,304.1385803222656,0.9990000128746032,0.5158910155296326,0.4283530116081238,293.3323669433594,297.1499938964844,293.1499938964844,0.0068547553382813,-2404.88037109375,299.65447998046875,0.4682702422142029,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.3474426269531,294.6146240234375,291.14404296875,1.0,0.2644940018653869,0.6939722299575806,0.6939722299575806,1.0,1.0,-1.1053684949874878,0.451991856098175,0.6533766388893127,0.1819781512022018,0.0,0.0,0.5445096492767334,58.19644165039063,66.0,-16.961397171020508,-11992.8466796875,186.1030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.269836813211441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254475474357605,0.5254533290863037,-5.744636382587487e-06,0.0,0.0002738500770647,0.0,0.0,32.63101577758789,0.0,0.0,0.0,0.3782978653907776,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798281505703926,-1916.4268798828125,304.1501770019531,0.6650771498680115,0.1333192139863968,0.1218320056796073,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687661692500114,-1333.278076171875,304.1647033691406,0.6405080556869507,0.1179278343915939,0.0846653878688812,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955808162689,-6843.28955078125,304.1294860839844,0.9990000128746032,0.5130334496498108,0.4357426166534424,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016937002539,-2392.06689453125,299.58642578125,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.2674425840377807,0.6937205791473389,0.6937205791473389,1.0,1.0,-1.111472487449646,0.4545522332191467,0.656920313835144,0.1833359599113464,0.0,0.0,0.547420084476471,59.98247528076172,69.0,-15.891542434692385,-12049.869140625,191.3620147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692363858222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297132730484009,0.5297190546989441,-5.766593403677689e-06,0.0,0.0002732407010626,0.0,0.0,33.08796691894531,0.0,0.0,0.0,0.3797284364700317,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798281505703926,-1916.4268798828125,304.1501770019531,0.6650771498680115,0.1333192139863968,0.1218320056796073,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687661692500114,-1333.278076171875,304.1647033691406,0.6405080556869507,0.1179278343915939,0.0846653878688812,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955808162689,-6843.28955078125,304.1294860839844,0.9990000128746032,0.5130334496498108,0.4357426166534424,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016937002539,-2392.06689453125,299.58642578125,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.2674425840377807,0.6937205791473389,0.6937205791473389,1.0,1.0,-1.111472487449646,0.4545522332191467,0.656920313835144,0.1833359599113464,0.0,0.0,0.547420084476471,59.98247528076172,69.0,-15.891542434692385,-12049.869140625,191.3620147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692363858222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297132730484009,0.5297190546989441,-5.766593403677689e-06,0.0,0.0002732407010626,0.0,0.0,33.08796691894531,0.0,0.0,0.0,0.3797284364700317,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798405706882476,-1916.804443359375,304.1501159667969,0.6605796813964844,0.1331555396318435,0.1217609569430351,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.065860204398632,-1293.33251953125,304.1646423339844,0.6304150223731995,0.1141378581523895,0.0820646360516548,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097832679748,-6976.30615234375,304.1215209960937,0.9990000128746032,0.5094125270843506,0.4441342949867248,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492271773517,-2379.234619140625,299.5177917480469,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708430886268616,0.6934689283370972,0.6934689283370972,1.0,1.0,-1.118874192237854,0.45767542719841,0.6611987948417664,0.184989184141159,0.0,0.0,0.5516270399093628,62.052677154541016,57.0,-14.337214469909668,-12120.7548828125,197.6258239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691485285758972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364727973937988,0.536478579044342,-5.805376986245392e-06,0.0,0.000273151526926,0.0,0.0,33.83924102783203,0.0,0.0,0.0,0.3820529878139496,4.0,0.0,1.0
