time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798405706882476,-1916.804443359375,304.1501159667969,0.6605796813964844,0.1331555396318435,0.1217609569430351,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.065860204398632,-1293.33251953125,304.1646423339844,0.6304150223731995,0.1141378581523895,0.0820646360516548,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097832679748,-6976.30615234375,304.1215209960937,0.9990000128746032,0.5094125270843506,0.4441342949867248,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492271773517,-2379.234619140625,299.5177917480469,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708430886268616,0.6934689283370972,0.6934689283370972,1.0,1.0,-1.118874192237854,0.45767542719841,0.6611987948417664,0.184989184141159,0.0,0.0,0.5516270399093628,62.052677154541016,57.0,-14.337214469909668,-12120.7548828125,197.6258239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691485285758972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364727973937988,0.536478579044342,-5.805376986245392e-06,0.0,0.000273151526926,0.0,0.0,33.83924102783203,0.0,0.0,0.0,0.3820529878139496,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797416791319847,-1914.94873046875,304.1502685546875,0.6611169576644897,0.1330650150775909,0.121650218963623,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837596416473,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634808018803596,-1260.8565673828125,304.1647033691406,0.6260740756988525,0.1112753003835678,0.0800092220306396,293.2109375,297.1499938964844,293.1499938964844,0.378113180398941,-6958.4697265625,304.1312866210937,0.9990000128746032,0.5068206787109375,0.4426811337471008,293.33367919921875,297.1499938964844,293.1499938964844,0.0066929175518453,-2363.87158203125,299.4655456542969,0.4604837596416473,0.050000000745058,0.2347794473171234,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487243652344,294.6522827148437,291.1252746582031,1.0,0.2694389522075653,0.693211019039154,0.693211019039154,1.0,1.0,-1.1144440174102783,0.4556578993797302,0.6587860584259033,0.184043750166893,0.0,0.0,0.5546990036964417,61.65297317504883,57.0,4.607557773590088,-12120.1953125,195.45828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694231569766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428967475891113,0.5429025888442993,-5.846207386639435e-06,0.0,0.0002734302543103,0.0,0.0,34.58212661743164,0.0,0.0,0.0,0.3842848241329193,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796861946582794,-1913.856201171875,304.1503295898437,0.6618409156799316,0.133051723241806,0.1216207295656204,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233506679535,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628727748990058,-1252.565185546875,304.1647644042969,0.6255165934562683,0.1105813458561897,0.0795094594359397,293.21142578125,297.1499938964844,293.1499938964844,0.3766143918037414,-6934.6865234375,304.1356201171875,0.9990000128746032,0.5064212679862976,0.4411678314208984,293.333740234375,297.1499938964844,293.1499938964844,0.0066761253401637,-2358.870849609375,299.4540405273437,0.4613233506679535,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,294.6492614746094,291.1300048828125,1.0,0.2686300277709961,0.6931465864181519,0.6931465864181519,1.0,1.0,-1.1118959188461304,0.4545319378376007,0.657364010810852,0.1834803521633148,0.0,0.0,0.5548216104507446,61.26298904418945,45.0,11.942373275756836,-12108.498046875,193.91549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.732421875,18000.0,0.0,0.0,0.2695096433162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439488887786865,0.5439547896385193,-5.855131803400582e-06,0.0,0.000273518031463,0.0,0.0,34.71574783325195,0.0,0.0,0.0,0.38466277718544,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793462097644805,-1907.1168212890625,304.1507873535156,0.668464183807373,0.1330450773239135,0.1214787140488624,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597439929842948,-1210.1370849609375,304.1650390625,0.6250783801078796,0.1071379408240318,0.0769983381032943,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137941360473,-6728.70166015625,304.1627502441406,0.9990000128746032,0.5062298774719238,0.4281899034976959,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812594257295,-2329.761962890625,299.4013366699219,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.33563232421875,294.6112060546875,291.1617431640625,1.0,0.2622048258781433,0.6928242444992065,0.6928242444992065,1.0,1.0,-1.092318773269653,0.4459367394447326,0.6463820338249207,0.1792115718126297,0.0,0.0,0.551831841468811,58.00044631958008,48.0,37.55059814453125,-11972.8818359375,181.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697913944721222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424310564994812,0.5424368977546692,-5.862968464498408e-06,0.0,0.0002738039474934,0.0,0.0,34.62491226196289,0.0,0.0,0.0,0.3843046128749847,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793462097644805,-1907.1168212890625,304.1507873535156,0.668464183807373,0.1330450773239135,0.1214787140488624,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597439929842948,-1210.1370849609375,304.1650390625,0.6250783801078796,0.1071379408240318,0.0769983381032943,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137941360473,-6728.70166015625,304.1627502441406,0.9990000128746032,0.5062298774719238,0.4281899034976959,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812594257295,-2329.761962890625,299.4013366699219,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.33563232421875,294.6112060546875,291.1617431640625,1.0,0.2622048258781433,0.6928242444992065,0.6928242444992065,1.0,1.0,-1.092318773269653,0.4459367394447326,0.6463820338249207,0.1792115718126297,0.0,0.0,0.551831841468811,58.00044631958008,48.0,37.55059814453125,-11972.8818359375,181.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697913944721222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424310564994812,0.5424368977546692,-5.862968464498408e-06,0.0,0.0002738039474934,0.0,0.0,34.62491226196289,0.0,0.0,0.0,0.3843046128749847,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792084708809852,-1904.3509521484373,304.1509094238281,0.6711843609809875,0.1330686658620834,0.1214519217610359,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708594977855682,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582240000367164,-1189.72607421875,304.1650695800781,0.6242994070053101,0.105476476252079,0.0757932439446449,293.19708251953125,297.1499938964844,293.1499938964844,0.3578205704689026,-6645.17919921875,304.1703186035156,0.9990000128746032,0.5070009827613831,0.423164039850235,293.3335876464844,297.1499938964844,293.1499938964844,0.0065364157781004,-2315.854736328125,299.3760986328125,0.4708594977855682,0.050000000745058,0.233934536576271,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3223876953125,294.5816650390625,291.17724609375,1.0,0.2600531280040741,0.6926630735397339,0.6926630735397339,1.0,1.0,-1.084492325782776,0.4425015151500702,0.6419907808303833,0.1774991601705551,0.0,0.0,0.5485456585884094,56.75913238525391,48.0,37.6637077331543,-11900.2373046875,177.12139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697254717350006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379518866539001,0.5379577279090881,-5.842731297889259e-06,0.0,0.000273737066891,0.0,0.0,34.14574432373047,0.0,0.0,0.0,0.3828305006027221,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791535228490829,-1903.2501220703125,304.1508178710937,0.6731111407279968,0.1331051886081695,0.1214493289589881,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.472516268491745,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567879453301429,-1170.6495361328125,304.1649475097656,0.6228373050689697,0.1038452386856079,0.0746198371052742,293.1900939941406,297.1499938964844,293.1499938964844,0.3540733754634857,-6589.001953125,304.17340087890625,0.9990000128746032,0.507779061794281,0.4197219908237457,293.333251953125,297.1499938964844,293.1499938964844,0.0064971065148711,-2304.250732421875,299.3482360839844,0.472516268491745,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085327148437,294.5549011230469,291.1832275390625,1.0,0.2584162056446075,0.6926215887069702,0.6926215887069702,1.0,1.0,-1.078737497329712,0.4399794936180115,0.6387580037117004,0.1763064265251159,0.0,0.0,0.5455061793327332,55.91326141357422,51.0,25.161577224731445,-11835.7607421875,173.86708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5078125,18000.0,0.0,0.0,0.269510269165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323328375816345,0.5323386192321777,-5.811093615193386e-06,0.0,0.0002735186717472,0.0,0.0,33.52012252807617,0.0,0.0,0.0,0.380947470664978,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792079642415046,-1904.3077392578125,304.15045166015625,0.6753937602043152,0.1332218796014785,0.1215094253420829,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540866665542125,-1135.218994140625,304.1644592285156,0.6185331344604492,0.1006728559732437,0.0723576471209526,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581515789032,-6529.2880859375,304.1722412109375,0.9990000128746032,0.5089985132217407,0.4159216284751892,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303246326744,-2285.629638671875,299.2872619628906,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565197348594665,0.6925385594367981,0.6925385594367981,1.0,1.0,-1.0713005065917969,0.4366978108882904,0.6346026659011841,0.1748259663581848,0.0,0.0,0.5411624908447266,54.97520446777344,54.0,3.6543288230896,-11753.6376953125,169.98672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686990797519684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233644247055054,0.5233701467514038,-5.750835953222122e-06,0.0,0.0002726954116951,0.0,0.0,32.48952102661133,0.0,0.0,0.0,0.3778011202812195,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792079642415046,-1904.3077392578125,304.15045166015625,0.6753937602043152,0.1332218796014785,0.1215094253420829,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540866665542125,-1135.218994140625,304.1644592285156,0.6185331344604492,0.1006728559732437,0.0723576471209526,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581515789032,-6529.2880859375,304.1722412109375,0.9990000128746032,0.5089985132217407,0.4159216284751892,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303246326744,-2285.629638671875,299.2872619628906,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565197348594665,0.6925385594367981,0.6925385594367981,1.0,1.0,-1.0713005065917969,0.4366978108882904,0.6346026659011841,0.1748259663581848,0.0,0.0,0.5411624908447266,54.97520446777344,54.0,3.6543288230896,-11753.6376953125,169.98672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686990797519684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233644247055054,0.5233701467514038,-5.750835953222122e-06,0.0,0.0002726954116951,0.0,0.0,32.48952102661133,0.0,0.0,0.0,0.3778011202812195,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793693736195564,-1907.4273681640625,304.1500244140625,0.675885796546936,0.1333813816308975,0.1216409876942634,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851291179657,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515099428594112,-1101.82568359375,304.1639404296875,0.6124889850616455,0.0975983515381813,0.070190854370594,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549525737762,-6523.4326171875,304.1657409667969,0.9990000128746032,0.5095046758651733,0.4155153930187225,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716727308928,-2269.797119140625,299.224365234375,0.4744851291179657,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561373710632324,0.6924555897712708,0.6924555897712708,1.0,1.0,-1.068344235420227,0.4353547692298889,0.6329894065856934,0.1743085235357284,0.0,0.0,0.5382974147796631,54.85121154785156,57.0,-8.62951374053955,-11718.2939453125,168.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675732970237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171919465065002,0.5171976089477539,-5.707142918254249e-06,0.0,0.0002715528826229,0.0,0.0,31.78083610534668,0.0,0.0,0.0,0.3755989074707031,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793693736195564,-1907.4273681640625,304.1500244140625,0.675885796546936,0.1333813816308975,0.1216409876942634,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851291179657,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515099428594112,-1101.82568359375,304.1639404296875,0.6124889850616455,0.0975983515381813,0.070190854370594,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549525737762,-6523.4326171875,304.1657409667969,0.9990000128746032,0.5095046758651733,0.4155153930187225,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716727308928,-2269.797119140625,299.224365234375,0.4744851291179657,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561373710632324,0.6924555897712708,0.6924555897712708,1.0,1.0,-1.068344235420227,0.4353547692298889,0.6329894065856934,0.1743085235357284,0.0,0.0,0.5382974147796631,54.85121154785156,57.0,-8.62951374053955,-11718.2939453125,168.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675732970237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171919465065002,0.5171976089477539,-5.707142918254249e-06,0.0,0.0002715528826229,0.0,0.0,31.78083610534668,0.0,0.0,0.0,0.3755989074707031,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.07960195094347,-1911.9149169921875,304.1496276855469,0.6749211549758911,0.1335625499486923,0.1218190640211105,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490196235477924,-1069.87255859375,304.1634521484375,0.604724109172821,0.0945948138833046,0.0680954307317733,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209125518799,-6560.857421875,304.1566772460937,0.9990000128746032,0.5091730952262878,0.4178081154823303,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184662722051,-2255.819580078125,299.15985107421875,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569569051265716,0.6923301219940186,0.6923301219940186,1.0,1.0,-1.0689325332641602,0.4355392456054687,0.6333932876586914,0.1745240241289138,0.0,0.0,0.5373321175575256,55.371395111083984,60.0,-15.449666976928713,-11720.814453125,170.0244598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663589715957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142036080360413,0.5142093300819397,-5.682470600731904e-06,0.0,0.000270320510026,0.0,0.0,31.424638748168945,0.0,0.0,0.0,0.3744933903217315,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.07960195094347,-1911.9149169921875,304.1496276855469,0.6749211549758911,0.1335625499486923,0.1218190640211105,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490196235477924,-1069.87255859375,304.1634521484375,0.604724109172821,0.0945948138833046,0.0680954307317733,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209125518799,-6560.857421875,304.1566772460937,0.9990000128746032,0.5091730952262878,0.4178081154823303,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184662722051,-2255.819580078125,299.15985107421875,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569569051265716,0.6923301219940186,0.6923301219940186,1.0,1.0,-1.0689325332641602,0.4355392456054687,0.6333932876586914,0.1745240241289138,0.0,0.0,0.5373321175575256,55.371395111083984,60.0,-15.449666976928713,-11720.814453125,170.0244598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663589715957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142036080360413,0.5142093300819397,-5.682470600731904e-06,0.0,0.000270320510026,0.0,0.0,31.424638748168945,0.0,0.0,0.0,0.3744933903217315,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798683539032936,-1917.0382080078125,304.1493225097656,0.6728135943412781,0.1337497681379318,0.1220238432288169,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465815849602222,-1038.837158203125,304.1630249023437,0.5956069827079773,0.0916465297341346,0.0660547688603401,293.1750183105469,297.1499938964844,293.1499938964844,0.356176346540451,-6632.16259765625,304.1468811035156,0.9990000128746032,0.5079803466796875,0.4222369790077209,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684793956577,-2242.820556640625,299.0943908691406,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587278187274933,0.6922045946121216,0.6922045946121216,1.0,1.0,-1.0723143815994265,0.4369378089904785,0.6353765726089478,0.1753167062997818,0.0,0.0,0.5382459759712219,56.40928268432617,63.0,-18.07881164550781,-11754.447265625,172.89671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652814388275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145847797393799,0.5145904421806335,-5.678570687450701e-06,0.0,0.0002692269335966,0.0,0.0,31.437070846557617,0.0,0.0,0.0,0.3745480477809906,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798683539032936,-1917.0382080078125,304.1493225097656,0.6728135943412781,0.1337497681379318,0.1220238432288169,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465815849602222,-1038.837158203125,304.1630249023437,0.5956069827079773,0.0916465297341346,0.0660547688603401,293.1750183105469,297.1499938964844,293.1499938964844,0.356176346540451,-6632.16259765625,304.1468811035156,0.9990000128746032,0.5079803466796875,0.4222369790077209,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684793956577,-2242.820556640625,299.0943908691406,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587278187274933,0.6922045946121216,0.6922045946121216,1.0,1.0,-1.0723143815994265,0.4369378089904785,0.6353765726089478,0.1753167062997818,0.0,0.0,0.5382459759712219,56.40928268432617,63.0,-18.07881164550781,-11754.447265625,172.89671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652814388275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145847797393799,0.5145904421806335,-5.678570687450701e-06,0.0,0.0002692269335966,0.0,0.0,31.437070846557617,0.0,0.0,0.0,0.3745480477809906,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800073072314262,-1919.704345703125,304.1492004394531,0.6714221835136414,0.1338424831628799,0.1221318766474723,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054360389709,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453773997724056,-1023.5820922851562,304.162841796875,0.5906143188476562,0.0901910364627838,0.0650522112846374,293.1780700683594,297.1499938964844,293.1499938964844,0.3591647744178772,-6678.142578125,304.1419982910156,0.9990000128746032,0.5070659518241882,0.4251043200492859,293.3291931152344,297.1499938964844,293.1499938964844,0.0062442691996693,-2236.52880859375,299.0614318847656,0.4699054360389709,0.050000000745058,0.2340172380208969,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.23260498046875,294.4645080566406,291.1415710449219,1.0,0.2599048018455505,0.6921418905258179,0.6921418905258179,1.0,1.0,-1.074858546257019,0.4380087852478027,0.6368497610092163,0.1758888363838195,0.0,0.0,0.5393775701522827,57.09084701538086,63.0,-18.43696975708008,-11780.751953125,174.88661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.2648577392101288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159953832626343,0.5160010457038879,-5.684267307515256e-06,0.0,0.0002687969245016,0.0,0.0,31.5771427154541,0.0,0.0,0.0,0.3749983608722687,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801474153995513,-1922.38818359375,304.1490783691406,0.6698493361473083,0.1339336633682251,0.1222421005368232,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4682773947715759,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441819541156291,-1008.4757080078124,304.1626892089844,0.5853723883628845,0.088747851550579,0.064060740172863,293.1819763183594,297.1499938964844,293.1499938964844,0.3625597953796386,-6729.9306640625,304.1372985839844,0.9990000128746032,0.5059444308280945,0.4283404052257538,293.3290100097656,297.1499938964844,293.1499938964844,0.0062204771675169,-2230.330078125,299.0283203125,0.4682773947715759,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22833251953125,294.4661560058594,291.13507080078125,1.0,0.2612469494342804,0.692027747631073,0.692027747631073,1.0,1.0,-1.077885389328003,0.4392786622047424,0.6386067271232605,0.1765490174293518,0.0,0.0,0.5409342050552368,57.867164611816406,66.0,-18.28450965881348,-11812.3193359375,177.20144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645407021045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181920528411865,0.518197774887085,-5.69497024116572e-06,0.0,0.0002684751816559,0.0,0.0,31.804611206054688,0.0,0.0,0.0,0.3757230341434479,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804253444075584,-1927.6973876953125,304.14892578125,0.6662800908088684,0.1341101229190826,0.1224663257598877,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597304821014,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418178513646125,-978.674560546875,304.1623840332031,0.574278712272644,0.0858997255563736,0.0621108934283256,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847825527191,-6848.0029296875,304.1285400390625,0.9990000128746032,0.5031026005744934,0.4357398748397827,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735673807561,-2218.005126953125,298.9619140625,0.4643597304821014,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2213439941406,294.47393798828125,291.1230163574219,1.0,0.264348953962326,0.6917994022369385,0.6917994022369385,1.0,1.0,-1.0851596593856812,0.4423500299453735,0.6428096890449524,0.1781214922666549,0.0,0.0,0.5451958179473877,59.66767501831055,54.0,-17.034931182861328,-11888.8544921875,182.69073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2642992734909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524774968624115,0.5247807502746582,-5.730782959290082e-06,0.0,0.0002682301565073,0.0,0.0,32.509883880615234,0.0,0.0,0.0,0.3779468834400177,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804253444075584,-1927.6973876953125,304.14892578125,0.6662800908088684,0.1341101229190826,0.1224663257598877,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597304821014,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418178513646125,-978.674560546875,304.1623840332031,0.574278712272644,0.0858997255563736,0.0621108934283256,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847825527191,-6848.0029296875,304.1285400390625,0.9990000128746032,0.5031026005744934,0.4357398748397827,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735673807561,-2218.005126953125,298.9619140625,0.4643597304821014,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2213439941406,294.47393798828125,291.1230163574219,1.0,0.264348953962326,0.6917994022369385,0.6917994022369385,1.0,1.0,-1.0851596593856812,0.4423500299453735,0.6428096890449524,0.1781214922666549,0.0,0.0,0.5451958179473877,59.66767501831055,54.0,-17.034931182861328,-11888.8544921875,182.69073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2642992734909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524774968624115,0.5247807502746582,-5.730782959290082e-06,0.0,0.0002682301565073,0.0,0.0,32.509883880615234,0.0,0.0,0.0,0.3779468834400177,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805277451872825,-1929.5035400390625,304.1491394042969,0.6685779690742493,0.1343308091163635,0.1226159110665321,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393524207174778,-947.4537963867188,304.1623840332031,0.5688264966011047,0.0831634849309921,0.0601475425064563,293.1976013183594,297.1499938964844,293.1499938964844,0.367121934890747,-6794.16796875,304.1417236328125,0.9990000128746032,0.5008760690689087,0.431988000869751,293.3285827636719,297.1499938964844,293.1499938964844,0.0061091114766895,-2198.824462890625,298.9013061523437,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.2619187533855438,0.6915711164474487,0.6915711164474487,1.0,1.0,-1.0782510042190552,0.4392123818397522,0.639038622379303,0.1768563985824585,0.0,0.0,0.5486350059509277,58.717281341552734,42.0,10.751890182495115,-11882.0634765625,178.8681182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645223438739776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324899554252625,0.5324957370758057,-5.780140327260597e-06,0.0,0.0002684565552044,0.0,0.0,33.383846282958984,0.0,0.0,0.0,0.3806004524230957,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805277451872825,-1929.5035400390625,304.1491394042969,0.6685779690742493,0.1343308091163635,0.1226159110665321,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393524207174778,-947.4537963867188,304.1623840332031,0.5688264966011047,0.0831634849309921,0.0601475425064563,293.1976013183594,297.1499938964844,293.1499938964844,0.367121934890747,-6794.16796875,304.1417236328125,0.9990000128746032,0.5008760690689087,0.431988000869751,293.3285827636719,297.1499938964844,293.1499938964844,0.0061091114766895,-2198.824462890625,298.9013061523437,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.2619187533855438,0.6915711164474487,0.6915711164474487,1.0,1.0,-1.0782510042190552,0.4392123818397522,0.639038622379303,0.1768563985824585,0.0,0.0,0.5486350059509277,58.717281341552734,42.0,10.751890182495115,-11882.0634765625,178.8681182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645223438739776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324899554252625,0.5324957370758057,-5.780140327260597e-06,0.0,0.0002684565552044,0.0,0.0,33.383846282958984,0.0,0.0,0.0,0.3806004524230957,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804164707660675,-1926.9541015625,304.14959716796875,0.6764618158340454,0.1346325576305389,0.1227502897381782,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368223898112773,-915.0355834960938,304.1624755859375,0.5687888860702515,0.0805998519062995,0.0582317858934402,293.1885681152344,297.1499938964844,293.1499938964844,0.3530326187610626,-6576.13720703125,304.16815185546875,0.9990000128746032,0.5014714002609253,0.4182964861392975,293.3279724121094,297.1499938964844,293.1499938964844,0.0060251015238463,-2171.236328125,298.8537292480469,0.4731902480125427,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059631347656,294.4242248535156,291.1617431640625,1.0,0.2553125619888305,0.6913407444953918,0.6913407444953918,1.0,1.0,-1.058837652206421,0.4306118190288543,0.6282258033752441,0.1731174737215042,0.0,0.0,0.5456411838531494,55.37676239013672,45.0,38.33095550537109,-11748.228515625,167.13607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646898329257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311217308044434,0.5311275124549866,-5.789261649624677e-06,0.0,0.0002686265215743,0.0,0.0,33.31390380859375,0.0,0.0,0.0,0.3803036510944366,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804164707660675,-1926.9541015625,304.14959716796875,0.6764618158340454,0.1346325576305389,0.1227502897381782,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368223898112773,-915.0355834960938,304.1624755859375,0.5687888860702515,0.0805998519062995,0.0582317858934402,293.1885681152344,297.1499938964844,293.1499938964844,0.3530326187610626,-6576.13720703125,304.16815185546875,0.9990000128746032,0.5014714002609253,0.4182964861392975,293.3279724121094,297.1499938964844,293.1499938964844,0.0060251015238463,-2171.236328125,298.8537292480469,0.4731902480125427,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059631347656,294.4242248535156,291.1617431640625,1.0,0.2553125619888305,0.6913407444953918,0.6913407444953918,1.0,1.0,-1.058837652206421,0.4306118190288543,0.6282258033752441,0.1731174737215042,0.0,0.0,0.5456411838531494,55.37676239013672,45.0,38.33095550537109,-11748.228515625,167.13607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646898329257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311217308044434,0.5311275124549866,-5.789261649624677e-06,0.0,0.0002686265215743,0.0,0.0,33.31390380859375,0.0,0.0,0.0,0.3803036510944366,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804442167282104,-1927.1259765625,304.149658203125,0.6822426319122314,0.1349954158067703,0.1229896396398544,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345472320914268,-885.7062377929688,304.1620788574219,0.5667761564254761,0.0782072320580482,0.0564721301198005,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918753147125,-6425.63427734375,304.1781616210937,0.9990000128746032,0.5039091110229492,0.4091846048831939,293.32684326171875,297.1499938964844,293.1499938964844,0.0059504089877009,-2146.9931640625,298.8057556152344,0.4773532152175903,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18408203125,1.0,0.251377671957016,0.691110372543335,0.691110372543335,1.0,1.0,-1.0455228090286257,0.4246827065944671,0.6208401322364807,0.170628160238266,0.0,0.0,0.5391384959220886,53.208251953125,48.0,25.865886688232425,-11610.8623046875,159.51536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.264311671257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209200978279114,0.5209258794784546,-5.738531854149187e-06,0.0,0.0002682427293621,0.0,0.0,32.23138427734375,0.0,0.0,0.0,0.3769573271274566,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804442167282104,-1927.1259765625,304.149658203125,0.6822426319122314,0.1349954158067703,0.1229896396398544,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345472320914268,-885.7062377929688,304.1620788574219,0.5667761564254761,0.0782072320580482,0.0564721301198005,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918753147125,-6425.63427734375,304.1781616210937,0.9990000128746032,0.5039091110229492,0.4091846048831939,293.32684326171875,297.1499938964844,293.1499938964844,0.0059504089877009,-2146.9931640625,298.8057556152344,0.4773532152175903,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18408203125,1.0,0.251377671957016,0.691110372543335,0.691110372543335,1.0,1.0,-1.0455228090286257,0.4246827065944671,0.6208401322364807,0.170628160238266,0.0,0.0,0.5391384959220886,53.208251953125,48.0,25.865886688232425,-11610.8623046875,159.51536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.264311671257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209200978279114,0.5209258794784546,-5.738531854149187e-06,0.0,0.0002682427293621,0.0,0.0,32.23138427734375,0.0,0.0,0.0,0.3769573271274566,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805693045258522,-1929.4459228515625,304.1495056152344,0.6841298937797546,0.1351987421512603,0.1231434717774391,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785289764404297,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.03354137763381,-872.7329711914062,304.1617126464844,0.5648751258850098,0.0770749822258949,0.05564846098423,293.1645202636719,297.1499938964844,293.1499938964844,0.3402463793754577,-6383.68994140625,304.1781921386719,0.9990000128746032,0.5050528645515442,0.4065290093421936,293.3261108398437,297.1499938964844,293.1499938964844,0.0059196269139647,-2137.743408203125,298.77752685546875,0.4785289764404297,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.16461181640625,294.3348083496094,291.1839599609375,1.0,0.2501630783081054,0.6909952163696289,0.6909952163696289,1.0,1.0,-1.0413731336593628,0.4228069484233856,0.6185662150382996,0.1699029356241226,0.0,0.0,0.536734402179718,52.58305358886719,48.0,12.573567390441896,-11562.6650390625,157.26292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.2639165818691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515958309173584,0.5159640312194824,-5.7067518355324864e-06,0.0,0.0002678417658898,0.0,0.0,31.67931365966797,0.0,0.0,0.0,0.3752556443214416,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807320401072502,-1932.5030517578125,304.1492919921875,0.6854946613311768,0.1354163587093353,0.1233185827732086,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792719781398773,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325972326099872,-860.4992065429688,304.16131591796875,0.5625327229499817,0.0759840682148933,0.0548604093492031,293.15850830078125,297.1499938964844,293.1499938964844,0.3384054005146026,-6357.3212890625,304.1763916015625,0.9990000128746032,0.5060520768165588,0.40483558177948,293.3252868652344,297.1499938964844,293.1499938964844,0.0058914790861308,-2129.48876953125,298.7483825683594,0.4792719781398773,0.050000000745058,0.2331762313842773,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1513977050781,294.3121337890625,291.1814270019531,1.0,0.2493787705898285,0.6909932494163513,0.6909932494163513,1.0,1.0,-1.0385042428970337,0.4215154647827148,0.6169887781143188,0.1694547981023788,0.0,0.0,0.5347882509231567,52.18468475341797,51.0,2.508932590484619,-11530.27734375,155.77426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2634213864803314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119351148605347,0.5119407773017883,-5.679275545844575e-06,0.0,0.0002673392300494,0.0,0.0,31.22788619995117,0.0,0.0,0.0,0.3738404214382171,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811405330896377,-1940.2283935546875,304.1488647460937,0.6868200898170471,0.1358849704265594,0.1237227171659469,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308682508766651,-837.8861694335938,304.1604309082031,0.5567055940628052,0.073914535343647,0.0533822737634182,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501598834991,-6344.9208984375,304.16925048828125,0.9990000128746032,0.507484495639801,0.4039662480354309,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404933661222,-2114.95068359375,298.6884460449219,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489349097013473,0.6909893751144409,0.6909893751144409,1.0,1.0,-1.0361193418502808,0.4204016625881195,0.6157175898551941,0.1692058444023132,0.0,0.0,0.5323115587234497,51.97340774536133,54.0,-11.38979721069336,-11501.8544921875,154.75332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622550129890442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063055753707886,0.5063112378120422,-5.638855327561032e-06,0.0,0.0002661554899532,0.0,0.0,30.593551635742188,0.0,0.0,0.0,0.3718369603157043,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811405330896377,-1940.2283935546875,304.1488647460937,0.6868200898170471,0.1358849704265594,0.1237227171659469,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308682508766651,-837.8861694335938,304.1604309082031,0.5567055940628052,0.073914535343647,0.0533822737634182,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501598834991,-6344.9208984375,304.16925048828125,0.9990000128746032,0.507484495639801,0.4039662480354309,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404933661222,-2114.95068359375,298.6884460449219,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489349097013473,0.6909893751144409,0.6909893751144409,1.0,1.0,-1.0361193418502808,0.4204016625881195,0.6157175898551941,0.1692058444023132,0.0,0.0,0.5323115587234497,51.97340774536133,54.0,-11.38979721069336,-11501.8544921875,154.75332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622550129890442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063055753707886,0.5063112378120422,-5.638855327561032e-06,0.0,0.0002661554899532,0.0,0.0,30.593551635742188,0.0,0.0,0.0,0.3718369603157043,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816275849938392,-1949.4739990234373,304.1484375,0.6865604519844055,0.1363812983036041,0.1241788119077682,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293334256857633,-817.3312377929688,304.1595153808594,0.549656867980957,0.0719735249876976,0.0520158633589744,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524719238281,-6377.39013671875,304.1596374511719,0.9990000128746032,0.5080692172050476,0.4058858752250671,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946261949837,-2102.2783203125,298.6268005371094,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359663248062,0.6909855604171753,0.6909855604171753,1.0,1.0,-1.0374425649642944,0.420912504196167,0.6165301203727722,0.1696552187204361,0.0,0.0,0.5320846438407898,52.40819549560547,57.0,-18.843650817871094,-11516.419921875,155.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610629796981811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504438042640686,0.5044436454772949,-5.620433512376621e-06,0.0,0.0002649457310326,0.0,0.0,30.36188125610352,0.0,0.0,0.0,0.3711124956607818,4.0,0.0,1.0
