time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816275849938392,-1949.4739990234373,304.1484375,0.6865604519844055,0.1363812983036041,0.1241788119077682,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293334256857633,-817.3312377929688,304.1595153808594,0.549656867980957,0.0719735249876976,0.0520158633589744,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524719238281,-6377.39013671875,304.1596374511719,0.9990000128746032,0.5080692172050476,0.4058858752250671,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946261949837,-2102.2783203125,298.6268005371094,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359663248062,0.6909855604171753,0.6909855604171753,1.0,1.0,-1.0374425649642944,0.420912504196167,0.6165301203727722,0.1696552187204361,0.0,0.0,0.5320846438407898,52.40819549560547,57.0,-18.843650817871094,-11516.419921875,155.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610629796981811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504438042640686,0.5044436454772949,-5.620433512376621e-06,0.0,0.0002649457310326,0.0,0.0,30.36188125610352,0.0,0.0,0.0,0.3711124956607818,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821520537137985,-1959.427978515625,304.1480712890625,0.6850383281707764,0.1368891447782516,0.1246668547391891,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770801067352,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.027680629864335,-797.7564697265625,304.1590881347656,0.5417442321777344,0.0701409354805946,0.0507426187396049,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167968273163,-6445.05859375,304.1493225097656,0.9990000128746032,0.5077739357948303,0.4100274741649627,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517644017934,-2090.567626953125,298.564453125,0.4769770801067352,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515293657779693,0.6908493041992188,0.6908493041992188,1.0,1.0,-1.0417157411575315,0.4226886332035064,0.6190271377563477,0.1706224679946899,0.0,0.0,0.5340426564216614,53.364524841308594,60.0,-21.20212173461914,-11566.0224609375,158.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600926756858825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064684748649597,0.5064741373062134,-5.625605353998253e-06,0.0,0.0002639610029291,0.0,0.0,30.54560089111328,0.0,0.0,0.0,0.3717177808284759,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821520537137985,-1959.427978515625,304.1480712890625,0.6850383281707764,0.1368891447782516,0.1246668547391891,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770801067352,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.027680629864335,-797.7564697265625,304.1590881347656,0.5417442321777344,0.0701409354805946,0.0507426187396049,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167968273163,-6445.05859375,304.1493225097656,0.9990000128746032,0.5077739357948303,0.4100274741649627,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517644017934,-2090.567626953125,298.564453125,0.4769770801067352,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515293657779693,0.6908493041992188,0.6908493041992188,1.0,1.0,-1.0417157411575315,0.4226886332035064,0.6190271377563477,0.1706224679946899,0.0,0.0,0.5340426564216614,53.364524841308594,60.0,-21.20212173461914,-11566.0224609375,158.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600926756858825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064684748649597,0.5064741373062134,-5.625605353998253e-06,0.0,0.0002639610029291,0.0,0.0,30.54560089111328,0.0,0.0,0.0,0.3717177808284759,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826901420950889,-1969.6279296875,304.1478271484375,0.6825485229492188,0.1373974829912185,0.1251723617315292,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742976129055023,0.050000000745058,0.0492522306740284,293.24969482421875,297.1499938964844,293.1499938964844,0.026641346514225,-780.4222412109375,304.1578063964844,0.533329963684082,0.0684064179658889,0.0495509468019008,293.1552124023437,297.1499938964844,293.1499938964844,0.3496712148189544,-6540.30859375,304.1393127441406,0.9990000128746032,0.5066071152687073,0.4159221053123474,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107396423816,-2079.34033203125,298.5018310546875,0.4742976129055023,0.050000000745058,0.2336313724517822,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.2541081309318542,0.690713107585907,0.690713107585907,1.0,1.0,-1.0483204126358032,0.4254906177520752,0.622829794883728,0.1720212250947952,0.0,0.0,0.5380064845085144,54.74602890014648,63.0,-21.100078582763672,-11642.9326171875,163.03419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2595656514167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121340751647949,0.5121397376060486,-5.653527750837384e-06,0.0,0.0002634261618368,0.0,0.0,31.124286651611328,0.0,0.0,0.0,0.3735818564891815,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826901420950889,-1969.6279296875,304.1478271484375,0.6825485229492188,0.1373974829912185,0.1251723617315292,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742976129055023,0.050000000745058,0.0492522306740284,293.24969482421875,297.1499938964844,293.1499938964844,0.026641346514225,-780.4222412109375,304.1578063964844,0.533329963684082,0.0684064179658889,0.0495509468019008,293.1552124023437,297.1499938964844,293.1499938964844,0.3496712148189544,-6540.30859375,304.1393127441406,0.9990000128746032,0.5066071152687073,0.4159221053123474,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107396423816,-2079.34033203125,298.5018310546875,0.4742976129055023,0.050000000745058,0.2336313724517822,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.2541081309318542,0.690713107585907,0.690713107585907,1.0,1.0,-1.0483204126358032,0.4254906177520752,0.622829794883728,0.1720212250947952,0.0,0.0,0.5380064845085144,54.74602890014648,63.0,-21.100078582763672,-11642.9326171875,163.03419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2595656514167785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121340751647949,0.5121397376060486,-5.653527750837384e-06,0.0,0.0002634261618368,0.0,0.0,31.124286651611328,0.0,0.0,0.0,0.3735818564891815,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.082960344851017,-1974.74462890625,304.1477355957031,0.6810214519500732,0.1376499086618423,0.1254287511110305,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726662337779999,0.050000000745058,0.0492829196155071,293.2474975585937,297.1499938964844,293.1499938964844,0.0260091759264469,-771.7694702148438,304.15753173828125,0.5290409326553345,0.0675737038254737,0.0489834249019622,293.15948486328125,297.1499938964844,293.1499938964844,0.3533397614955902,-6596.3896484375,304.1346130371094,0.9990000128746032,0.5057052373886108,0.4194070100784302,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906454265117,-2073.81005859375,298.470458984375,0.4726662337779999,0.050000000745058,0.2337769567966461,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.06103515625,294.2295227050781,291.1190795898437,1.0,0.2556394934654236,0.6906449794769287,0.6906449794769287,1.0,1.0,-1.0523409843444824,0.4272087216377258,0.6251322031021118,0.1728547513484954,0.0,0.0,0.5406928658485413,55.57268524169922,63.0,-20.50701713562012,-11689.91015625,165.64398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.880859375,18000.0,0.0,0.0,0.2595232427120209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162736177444458,0.5162793397903442,-5.675863576470874e-06,0.0,0.0002633830881677,0.0,0.0,31.56023025512696,0.0,0.0,0.0,0.3749726116657257,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832293853163719,-1979.8345947265625,304.14764404296875,0.6793493628501892,0.1379007548093795,0.1256865411996841,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708487689495086,0.050000000745058,0.0493164993822574,293.2453308105469,297.1499938964844,293.1499938964844,0.0254294537007808,-763.4959106445312,304.1572265625,0.5247530937194824,0.0667646154761314,0.0484339818358421,293.1644897460937,297.1499938964844,293.1499938964844,0.3573374450206756,-6657.07861328125,304.130126953125,0.9990000128746032,0.5046008229255676,0.4231872260570526,293.3186340332031,297.1499938964844,293.1499938964844,0.0056707458570599,-2068.298583984375,298.4391174316406,0.4708487689495086,0.050000000745058,0.2339362502098083,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535583496094,294.22955322265625,291.1122741699219,1.0,0.2573046386241913,0.6905278563499451,0.6905278563499451,1.0,1.0,-1.0567593574523926,0.4290917813777923,0.6276675462722778,0.1737523823976516,0.0,0.0,0.5437990427017212,56.477420806884766,66.0,-19.59278678894043,-11741.5224609375,168.52505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,307.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.748046875,18000.0,0.0,0.0,0.2596495151519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212258100509644,0.521231472492218,-5.703632268705405e-06,0.0,0.0002635112323332,0.0,0.0,32.0914421081543,0.0,0.0,0.0,0.3766538500785827,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837625041604042,-1989.9056396484373,304.1475524902344,0.6756742596626282,0.1384008824825287,0.1262065917253494,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666439890861511,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243718922138214,-748.1209716796875,304.1565856933594,0.5164289474487305,0.0652805268764495,0.047415867447853,293.176513671875,297.1499938964844,293.1499938964844,0.3661780059337616,-6790.01708984375,304.1220703125,0.9990000128746032,0.5018021464347839,0.431492805480957,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313178502023,-2057.250244140625,298.3765563964844,0.4666439890861511,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387268066406,294.2317810058594,291.1000061035156,1.0,0.2609789967536926,0.6902936100959778,0.6902936100959778,1.0,1.0,-1.0666457414627075,0.4333213567733764,0.633324384689331,0.1757471561431884,0.0,0.0,0.5511475205421448,58.49450302124024,54.0,-17.46910285949707,-11857.4208984375,175.0331268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604618966579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334087014198303,0.5334144830703735,-5.77519676880911e-06,0.0,0.0002643357147462,0.0,0.0,33.436519622802734,0.0,0.0,0.0,0.3808522820472717,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837625041604042,-1989.9056396484373,304.1475524902344,0.6756742596626282,0.1384008824825287,0.1262065917253494,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666439890861511,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243718922138214,-748.1209716796875,304.1565856933594,0.5164289474487305,0.0652805268764495,0.047415867447853,293.176513671875,297.1499938964844,293.1499938964844,0.3661780059337616,-6790.01708984375,304.1220703125,0.9990000128746032,0.5018021464347839,0.431492805480957,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313178502023,-2057.250244140625,298.3765563964844,0.4666439890861511,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387268066406,294.2317810058594,291.1000061035156,1.0,0.2609789967536926,0.6902936100959778,0.6902936100959778,1.0,1.0,-1.0666457414627075,0.4333213567733764,0.633324384689331,0.1757471561431884,0.0,0.0,0.5511475205421448,58.49450302124024,54.0,-17.46910285949707,-11857.4208984375,175.0331268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604618966579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334087014198303,0.5334144830703735,-5.77519676880911e-06,0.0,0.0002643357147462,0.0,0.0,33.436519622802734,0.0,0.0,0.0,0.3808522820472717,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.084122896194458,-1996.5064697265625,304.1477966308594,0.678263783454895,0.1389564722776413,0.1266601979732513,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682514071464538,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233842972666025,-733.2135009765625,304.1560363769531,0.5139374136924744,0.0640426501631736,0.0464866086840629,293.1835632324219,297.1499938964844,293.1499938964844,0.3636773526668548,-6746.80615234375,304.1361694335937,0.9990000128746032,0.4996691346168518,0.4283918738365173,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766520090401,-2039.9254150390625,298.3207092285156,0.4682514071464538,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590271532535553,0.6900593042373657,0.6900593042373657,1.0,1.0,-1.0621671676635742,0.4312068819999695,0.6309602856636047,0.1751034706830978,0.0,0.0,0.5576827526092529,57.734622955322266,42.0,11.19441032409668,-11887.44140625,172.34896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.119140625,18000.0,0.0,0.0,0.2619105577468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468919277191162,0.5468977689743042,-5.86290798310074e-06,0.0,0.0002658059238456,0.0,0.0,35.00590515136719,0.0,0.0,0.0,0.3855800330638885,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.084122896194458,-1996.5064697265625,304.1477966308594,0.678263783454895,0.1389564722776413,0.1266601979732513,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682514071464538,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233842972666025,-733.2135009765625,304.1560363769531,0.5139374136924744,0.0640426501631736,0.0464866086840629,293.1835632324219,297.1499938964844,293.1499938964844,0.3636773526668548,-6746.80615234375,304.1361694335937,0.9990000128746032,0.4996691346168518,0.4283918738365173,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766520090401,-2039.9254150390625,298.3207092285156,0.4682514071464538,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590271532535553,0.6900593042373657,0.6900593042373657,1.0,1.0,-1.0621671676635742,0.4312068819999695,0.6309602856636047,0.1751034706830978,0.0,0.0,0.5576827526092529,57.734622955322266,42.0,11.19441032409668,-11887.44140625,172.34896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.119140625,18000.0,0.0,0.0,0.2619105577468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468919277191162,0.5468977689743042,-5.86290798310074e-06,0.0,0.0002658059238456,0.0,0.0,35.00590515136719,0.0,0.0,0.0,0.3855800330638885,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842532366514206,-1998.3861083984373,304.1483154296875,0.686738908290863,0.1396005898714065,0.1271052658557891,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746547043323517,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224296543747186,-718.065673828125,304.1556091308594,0.5165456533432007,0.0630223974585533,0.0456464514136314,293.1752624511719,297.1499938964844,293.1499938964844,0.3500787317752838,-6535.0546875,304.16363525390625,0.9990000128746032,0.5004710555076599,0.4151482582092285,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042230524122,-2014.50439453125,298.2804260253906,0.4746547043323517,0.050000000745058,0.2335991114377975,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528203427791595,0.689823567867279,0.689823567867279,1.0,1.0,-1.0449895858764648,0.4234932959079742,0.6214962601661682,0.1721377670764923,0.0,0.0,0.5574097633361816,54.55533981323242,45.0,41.18018341064453,-11788.72265625,161.76199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634144425392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508973002433777,0.5509032607078552,-5.908806542720413e-06,0.0,0.0002673321869224,0.0,0.0,35.57948303222656,0.0,0.0,0.0,0.387199729681015,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842532366514206,-1998.3861083984373,304.1483154296875,0.686738908290863,0.1396005898714065,0.1271052658557891,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746547043323517,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224296543747186,-718.065673828125,304.1556091308594,0.5165456533432007,0.0630223974585533,0.0456464514136314,293.1752624511719,297.1499938964844,293.1499938964844,0.3500787317752838,-6535.0546875,304.16363525390625,0.9990000128746032,0.5004710555076599,0.4151482582092285,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042230524122,-2014.50439453125,298.2804260253906,0.4746547043323517,0.050000000745058,0.2335991114377975,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528203427791595,0.689823567867279,0.689823567867279,1.0,1.0,-1.0449895858764648,0.4234932959079742,0.6214962601661682,0.1721377670764923,0.0,0.0,0.5574097633361816,54.55533981323242,45.0,41.18018341064453,-11788.72265625,161.76199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634144425392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508973002433777,0.5509032607078552,-5.908806542720413e-06,0.0,0.0002673321869224,0.0,0.0,35.57948303222656,0.0,0.0,0.0,0.387199729681015,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845162197947502,-2002.8731689453125,304.1484069824219,0.6930727362632751,0.1403109431266784,0.127658411860466,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082804203033,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216953177005052,-706.1161499023438,304.15496826171875,0.5179098844528198,0.0622033700346946,0.044983796775341,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410779476166,-6388.251953125,304.17462158203125,0.9990000128746032,0.5032293796539307,0.4063489735126495,293.314697265625,297.1499938964844,293.1499938964844,0.0054394607432186,-1991.9678955078125,298.24041748046875,0.4786082804203033,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0862731933594,291.1664733886719,1.0,0.2492288798093795,0.6895878314971924,0.6895878314971924,1.0,1.0,-1.0337660312652588,0.4184053540229797,0.6153607368469238,0.1703019738197326,0.0,0.0,0.5530934929847717,52.500736236572266,48.0,29.856727600097656,-11687.19921875,155.04307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644275724887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448867678642273,0.5448926687240601,-5.8855412135017104e-06,0.0,0.0002683603670448,0.0,0.0,34.94601058959961,0.0,0.0,0.0,0.3852948546409607,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845162197947502,-2002.8731689453125,304.1484069824219,0.6930727362632751,0.1403109431266784,0.127658411860466,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082804203033,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216953177005052,-706.1161499023438,304.15496826171875,0.5179098844528198,0.0622033700346946,0.044983796775341,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410779476166,-6388.251953125,304.17462158203125,0.9990000128746032,0.5032293796539307,0.4063489735126495,293.314697265625,297.1499938964844,293.1499938964844,0.0054394607432186,-1991.9678955078125,298.24041748046875,0.4786082804203033,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0862731933594,291.1664733886719,1.0,0.2492288798093795,0.6895878314971924,0.6895878314971924,1.0,1.0,-1.0337660312652588,0.4184053540229797,0.6153607368469238,0.1703019738197326,0.0,0.0,0.5530934929847717,52.500736236572266,48.0,29.856727600097656,-11687.19921875,155.04307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644275724887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448867678642273,0.5448926687240601,-5.8855412135017104e-06,0.0,0.0002683603670448,0.0,0.0,34.94601058959961,0.0,0.0,0.0,0.3852948546409607,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847640335559845,-2007.468994140625,304.14825439453125,0.6952228546142578,0.1406901478767395,0.1279705315828323,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797186255455017,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214271899312734,-701.7838134765625,304.154541015625,0.51796555519104,0.0618677213788032,0.044715367257595,293.15118408203125,297.1499938964844,293.1499938964844,0.3377086222171783,-6347.69140625,304.1750793457031,0.9990000128746032,0.5045580267906189,0.4038126170635223,293.3136901855469,297.1499938964844,293.1499938964844,0.0054129464551806,-1983.4259033203125,298.2156982421875,0.4797186255455017,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9483947753906,294.0552673339844,291.16766357421875,1.0,0.2481705546379089,0.6894699931144714,0.6894699931144714,1.0,1.0,-1.0306240320205688,0.4169402420520782,0.613683819770813,0.169864609837532,0.0,0.0,0.551652729511261,51.91923522949219,48.0,16.24701690673828,-11656.7314453125,153.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.28125,18000.0,0.0,0.0,0.2647353708744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416518449783325,0.5416576862335205,-5.864353624929208e-06,0.0,0.000268672738457,0.0,0.0,34.56535339355469,0.0,0.0,0.0,0.3841769099235534,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.085053727030754,-2012.8929443359373,304.1480407714844,0.6968476176261902,0.1410852521657943,0.1283050924539566,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804114997386932,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212079435586929,-698.24755859375,304.15411376953125,0.5177305340766907,0.0615798197686672,0.0444869138300418,293.1450500488281,297.1499938964844,293.1499938964844,0.3359674215316772,-6322.5693359375,304.1736755371094,0.9990000128746032,0.5057530999183655,0.4022185504436493,293.3125915527344,297.1499938964844,293.1499938964844,0.0053889350965619,-1975.899658203125,298.1898498535156,0.4804114997386932,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278564453125,294.0283203125,291.1660461425781,1.0,0.2475344538688659,0.6894659399986267,0.6894659399986267,1.0,1.0,-1.0287439823150637,0.416053831577301,0.6126900911331177,0.1696885228157043,0.0,0.0,0.5506424307823181,51.55802154541016,51.0,5.553911685943604,-11642.392578125,152.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.947265625,18000.0,0.0,0.0,0.2649406790733337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539255678653717,0.539261519908905,-5.846564363309881e-06,0.0,0.0002688810927793,0.0,0.0,34.274749755859375,0.0,0.0,0.0,0.3833097815513611,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857258737087249,-2025.559814453125,304.1475830078125,0.6986901760101318,0.1419143080711364,0.1290323734283447,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208945106714963,-693.2294921875,304.1532592773437,0.5165236592292786,0.0611353740096092,0.0441410839557647,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740373134613,-6312.2421875,304.16717529296875,0.9990000128746032,0.5076030492782593,0.4015012681484222,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459350019693,-1962.8507080078125,298.1361999511719,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473685592412948,0.6894579529762268,0.6894579529762268,1.0,1.0,-1.0282975435256958,0.4157387316226959,0.6125588417053223,0.1699502170085907,0.0,0.0,0.5499756336212158,51.40607452392578,54.0,-9.488961219787598,-11652.0234375,151.65017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651527523994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367628931999207,0.5367687344551086,-5.8246600929123815e-06,0.0,0.0002690963447093,0.0,0.0,33.95743560791016,0.0,0.0,0.0,0.3823670148849487,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857258737087249,-2025.559814453125,304.1475830078125,0.6986901760101318,0.1419143080711364,0.1290323734283447,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208945106714963,-693.2294921875,304.1532592773437,0.5165236592292786,0.0611353740096092,0.0441410839557647,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740373134613,-6312.2421875,304.16717529296875,0.9990000128746032,0.5076030492782593,0.4015012681484222,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459350019693,-1962.8507080078125,298.1361999511719,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473685592412948,0.6894579529762268,0.6894579529762268,1.0,1.0,-1.0282975435256958,0.4157387316226959,0.6125588417053223,0.1699502170085907,0.0,0.0,0.5499756336212158,51.40607452392578,54.0,-9.488961219787598,-11652.0234375,151.65017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651527523994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367628931999207,0.5367687344551086,-5.8246600929123815e-06,0.0,0.0002690963447093,0.0,0.0,33.95743560791016,0.0,0.0,0.0,0.3823670148849487,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864869430661201,-2039.962890625,304.1471252441406,0.6989525556564331,0.1427782922983169,0.1298174262046814,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474013805389,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207180343568325,-690.4918823242188,304.1524658203125,0.514546811580658,0.0608423799276351,0.043923083692789,293.1332397460937,297.1499938964844,293.1499938964844,0.337087482213974,-6346.158203125,304.1580505371094,0.9990000128746032,0.5086302161216736,0.4035168290138244,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078262135386,-1951.7109375,298.0807189941406,0.4798474013805389,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.9565124511719,291.1432189941406,1.0,0.2484253048896789,0.6894499063491821,0.6894499063491821,1.0,1.0,-1.0315141677856443,0.4170332551002502,0.6144808530807495,0.170881450176239,0.0,0.0,0.5515130758285522,51.88352966308594,57.0,-17.855749130249023,-11706.80859375,153.35043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.2652966976165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538032591342926,0.5380383729934692,-5.8256055126548745e-06,0.0,0.0002692424168344,0.0,0.0,34.06904220581055,0.0,0.0,0.0,0.3827342689037323,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864869430661201,-2039.962890625,304.1471252441406,0.6989525556564331,0.1427782922983169,0.1298174262046814,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474013805389,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207180343568325,-690.4918823242188,304.1524658203125,0.514546811580658,0.0608423799276351,0.043923083692789,293.1332397460937,297.1499938964844,293.1499938964844,0.337087482213974,-6346.158203125,304.1580505371094,0.9990000128746032,0.5086302161216736,0.4035168290138244,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078262135386,-1951.7109375,298.0807189941406,0.4798474013805389,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.9565124511719,291.1432189941406,1.0,0.2484253048896789,0.6894499063491821,0.6894499063491821,1.0,1.0,-1.0315141677856443,0.4170332551002502,0.6144808530807495,0.170881450176239,0.0,0.0,0.5515130758285522,51.88352966308594,57.0,-17.855749130249023,-11706.80859375,153.35043334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.2652966976165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538032591342926,0.5380383729934692,-5.8256055126548745e-06,0.0,0.0002692424168344,0.0,0.0,34.06904220581055,0.0,0.0,0.0,0.3827342689037323,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872951671481132,-2055.2705078125,304.146728515625,0.6979560852050781,0.1436607986688614,0.1306403279304504,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206484161317348,-689.5342407226562,304.1517639160156,0.5120311975479126,0.0606780014932155,0.0438125394284725,293.1345520019531,297.1499938964844,293.1499938964844,0.341426134109497,-6414.8271484375,304.14813232421875,0.9990000128746032,0.5087981820106506,0.4077105224132538,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726725116372,-1941.6129150390625,298.0245056152344,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504569590091705,0.6893057227134705,0.6893057227134705,1.0,1.0,-1.0376489162445068,0.4195812046527862,0.6180678009986877,0.1723145097494125,0.0,0.0,0.5552526116371155,52.870059967041016,60.0,-21.01434135437012,-11798.640625,156.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.037109375,18000.0,0.0,0.0,0.2656089067459106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543366014957428,0.5433719158172607,-5.85271982345148e-06,0.0,0.0002695592702366,0.0,0.0,34.65415954589844,0.0,0.0,0.0,0.3845368325710296,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872951671481132,-2055.2705078125,304.146728515625,0.6979560852050781,0.1436607986688614,0.1306403279304504,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206484161317348,-689.5342407226562,304.1517639160156,0.5120311975479126,0.0606780014932155,0.0438125394284725,293.1345520019531,297.1499938964844,293.1499938964844,0.341426134109497,-6414.8271484375,304.14813232421875,0.9990000128746032,0.5087981820106506,0.4077105224132538,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726725116372,-1941.6129150390625,298.0245056152344,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504569590091705,0.6893057227134705,0.6893057227134705,1.0,1.0,-1.0376489162445068,0.4195812046527862,0.6180678009986877,0.1723145097494125,0.0,0.0,0.5552526116371155,52.870059967041016,60.0,-21.01434135437012,-11798.640625,156.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.037109375,18000.0,0.0,0.0,0.2656089067459106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543366014957428,0.5433719158172607,-5.85271982345148e-06,0.0,0.0002695592702366,0.0,0.0,34.65415954589844,0.0,0.0,0.0,0.3845368325710296,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881258249282836,-2070.996337890625,304.1464538574219,0.6959825158119202,0.1445506066083908,0.1314866840839386,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206673182547092,-690.0450439453125,304.1511535644531,0.5091819167137146,0.0606268309056758,0.0437950529158115,293.139892578125,297.1499938964844,293.1499938964844,0.3476391732692718,-6510.92822265625,304.138427734375,0.9990000128746032,0.5081098079681396,0.4136354923248291,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393265068531,-1932.068115234375,297.9681091308594,0.4753477573394775,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1124267578125,1.0,0.2532654404640198,0.6891615390777588,0.6891615390777588,1.0,1.0,-1.0461081266403198,0.42315474152565,0.6229533553123474,0.1741731315851211,0.0,0.0,0.5610681772232056,54.27518081665039,63.0,-21.51203155517578,-11919.974609375,161.5769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.79296875,18000.0,0.0,0.0,0.2663027346134186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526546835899353,0.5526605844497681,-5.906668775423896e-06,0.0,0.0002702634083107,0.0,0.0,35.72120666503906,0.0,0.0,0.0,0.3877702951431274,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881258249282836,-2070.996337890625,304.1464538574219,0.6959825158119202,0.1445506066083908,0.1314866840839386,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206673182547092,-690.0450439453125,304.1511535644531,0.5091819167137146,0.0606268309056758,0.0437950529158115,293.139892578125,297.1499938964844,293.1499938964844,0.3476391732692718,-6510.92822265625,304.138427734375,0.9990000128746032,0.5081098079681396,0.4136354923248291,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393265068531,-1932.068115234375,297.9681091308594,0.4753477573394775,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1124267578125,1.0,0.2532654404640198,0.6891615390777588,0.6891615390777588,1.0,1.0,-1.0461081266403198,0.42315474152565,0.6229533553123474,0.1741731315851211,0.0,0.0,0.5610681772232056,54.27518081665039,63.0,-21.51203155517578,-11919.974609375,161.5769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.79296875,18000.0,0.0,0.0,0.2663027346134186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526546835899353,0.5526605844497681,-5.906668775423896e-06,0.0,0.0002702634083107,0.0,0.0,35.72120666503906,0.0,0.0,0.0,0.3877702951431274,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.088545374572277,-2078.934814453125,304.1463317871094,0.6947091817855835,0.1449960619211197,0.1319155097007751,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.473737895488739,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207065138965845,-690.7911376953125,304.15087890625,0.507689356803894,0.0606404803693294,0.0438179858028888,293.1439208984375,297.1499938964844,293.1499938964844,0.3513312041759491,-6567.37255859375,304.1338195800781,0.9990000128746032,0.5074520707130432,0.4171267747879028,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231340669095,-1927.42529296875,297.9398803710937,0.473737895488739,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,293.92510986328125,291.1049194335937,1.0,0.2549079358577728,0.6890894174575806,0.6890894174575806,1.0,1.0,-1.051051139831543,0.4252578914165497,0.6257932782173157,0.1752342879772186,0.0,0.0,0.5647218823432922,55.11115264892578,63.0,-21.21158218383789,-11989.87109375,164.45375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.57421875,18000.0,0.0,0.0,0.2668492197990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587591528892517,0.5587651133537292,-5.943925316387322e-06,0.0,0.0002708180400077,0.0,0.0,36.44218826293945,0.0,0.0,0.0,0.3899265229701996,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889656692743301,-2086.8828125,304.146240234375,0.6932856440544128,0.1454412341117859,0.1323469579219818,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719499051570892,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207639131695032,-691.8342895507812,304.1506042480469,0.5061788558959961,0.0606788918375968,0.0438605658710002,293.148681640625,297.1499938964844,293.1499938964844,0.3553511798381805,-6628.41943359375,304.12945556640625,0.9990000128746032,0.5065940618515015,0.4209097921848297,293.3025207519531,297.1499938964844,293.1499938964844,0.0052071628160774,-1922.82666015625,297.91168212890625,0.4719499051570892,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.73101806640625,293.9244689941406,291.09771728515625,1.0,0.2566825747489929,0.6889651417732239,0.6889651417732239,1.0,1.0,-1.0563907623291016,0.4275256097316742,0.6288651823997498,0.176357626914978,0.0,0.0,0.56883305311203,56.02413177490234,66.0,-20.5779037475586,-12064.861328125,167.60482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.4296875,18000.0,0.0,0.0,0.2675515115261078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658017992973328,0.5658077597618103,-5.988111297483556e-06,0.0,0.0002715307928156,0.0,0.0,37.29090881347656,0.0,0.0,0.0,0.392437219619751,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898039788007736,-2102.718017578125,304.1460876464844,0.6900836825370789,0.1463299691677093,0.1332158148288726,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209312830120325,-694.7664184570312,304.1501159667969,0.5031685829162598,0.0608287416398525,0.0440028868615627,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326295375824,-6762.05517578125,304.1215515136719,0.9990000128746032,0.5042932629585266,0.4292147755622864,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756175234913,-1913.6502685546875,297.8555603027344,0.4678292274475097,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.260568767786026,0.6887165904045105,0.6887165904045105,1.0,1.0,-1.0680851936340332,0.4325127005577087,0.6355724930763245,0.1787938922643661,0.0,0.0,0.5783012509346008,58.0552978515625,69.0,-18.69666862487793,-12228.1904296875,174.65740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694791555404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825711488723755,0.5825772285461426,-6.097501682233997e-06,0.0,0.0002734870940912,0.0,0.0,39.38135528564453,0.0,0.0,0.0,0.3985027372837066,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898039788007736,-2102.718017578125,304.1460876464844,0.6900836825370789,0.1463299691677093,0.1332158148288726,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209312830120325,-694.7664184570312,304.1501159667969,0.5031685829162598,0.0608287416398525,0.0440028868615627,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326295375824,-6762.05517578125,304.1215515136719,0.9990000128746032,0.5042932629585266,0.4292147755622864,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756175234913,-1913.6502685546875,297.8555603027344,0.4678292274475097,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.260568767786026,0.6887165904045105,0.6887165904045105,1.0,1.0,-1.0680851936340332,0.4325127005577087,0.6355724930763245,0.1787938922643661,0.0,0.0,0.5783012509346008,58.0552978515625,69.0,-18.69666862487793,-12228.1904296875,174.65740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694791555404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825711488723755,0.5825772285461426,-6.097501682233997e-06,0.0,0.0002734870940912,0.0,0.0,39.38135528564453,0.0,0.0,0.0,0.3985027372837066,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906373262405395,-2118.435302734375,304.14599609375,0.6865567564964294,0.1472167521715164,0.1340909153223037,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211805738508701,-699.0035400390625,304.149658203125,0.5003191232681274,0.0611363910138607,0.0442327857017517,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221560001373,-6907.72509765625,304.11474609375,0.9990000128746032,0.5012134909629822,0.4382907450199127,293.30029296875,297.1499938964844,293.1499938964844,0.0051444466225802,-1904.4495849609373,297.7998352050781,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.9370422363281,291.0727844238281,1.0,0.2648124396800995,0.6884680390357971,0.6884680390357971,1.0,1.0,-1.080876708030701,0.4379929304122925,0.6428837180137634,0.181440070271492,0.0,0.0,0.5892519354820251,60.318336486816406,57.0,-16.513717651367188,-12406.40625,182.5972442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721554040908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026840209960938,0.6026902794837952,-6.23496407570201e-06,0.0,0.0002762031508609,0.0,0.0,42.013858795166016,0.0,0.0,0.0,0.4059194922447204,4.0,0.0,1.0
