time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906373262405395,-2118.435302734375,304.14599609375,0.6865567564964294,0.1472167521715164,0.1340909153223037,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211805738508701,-699.0035400390625,304.149658203125,0.5003191232681274,0.0611363910138607,0.0442327857017517,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221560001373,-6907.72509765625,304.11474609375,0.9990000128746032,0.5012134909629822,0.4382907450199127,293.30029296875,297.1499938964844,293.1499938964844,0.0051444466225802,-1904.4495849609373,297.7998352050781,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.9370422363281,291.0727844238281,1.0,0.2648124396800995,0.6884680390357971,0.6884680390357971,1.0,1.0,-1.080876708030701,0.4379929304122925,0.6428837180137634,0.181440070271492,0.0,0.0,0.5892519354820251,60.318336486816406,57.0,-16.513717651367188,-12406.40625,182.5972442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721554040908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026840209960938,0.6026902794837952,-6.23496407570201e-06,0.0,0.0002762031508609,0.0,0.0,42.013858795166016,0.0,0.0,0.0,0.4059194922447204,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912840664386749,-2130.390625,304.1462707519531,0.6894730925559998,0.1481524258852005,0.1348911821842193,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217703208327293,-708.5107421875,304.1487731933594,0.5039304494857788,0.0622258372604846,0.0448530651628971,293.1849975585937,297.1499938964844,293.1499938964844,0.3721402883529663,-6872.86669921875,304.1302490234375,0.9990000128746032,0.4983736872673034,0.4356935024261474,293.2992553710937,297.1499938964844,293.1499938964844,0.0050996104255318,-1889.409423828125,297.7516784667969,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.2633583843708038,0.6881462931632996,0.6881462931632996,1.0,1.0,-1.0793074369430542,0.4370284676551819,0.6422790288925171,0.1816430389881134,0.0,0.0,0.5992922186851501,59.70555114746094,45.0,11.948552131652832,-12492.7080078125,180.9978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754425704479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242890357971191,0.6242954730987549,-6.394907813955797e-06,0.0,0.0002795392065308,0.0,0.0,45.02626037597656,0.0,0.0,0.0,0.4140348434448242,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912840664386749,-2130.390625,304.1462707519531,0.6894730925559998,0.1481524258852005,0.1348911821842193,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217703208327293,-708.5107421875,304.1487731933594,0.5039304494857788,0.0622258372604846,0.0448530651628971,293.1849975585937,297.1499938964844,293.1499938964844,0.3721402883529663,-6872.86669921875,304.1302490234375,0.9990000128746032,0.4983736872673034,0.4356935024261474,293.2992553710937,297.1499938964844,293.1499938964844,0.0050996104255318,-1889.409423828125,297.7516784667969,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.2633583843708038,0.6881462931632996,0.6881462931632996,1.0,1.0,-1.0793074369430542,0.4370284676551819,0.6422790288925171,0.1816430389881134,0.0,0.0,0.5992922186851501,59.70555114746094,45.0,11.948552131652832,-12492.7080078125,180.9978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754425704479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242890357971191,0.6242954730987549,-6.394907813955797e-06,0.0,0.0002795392065308,0.0,0.0,45.02626037597656,0.0,0.0,0.0,0.4140348434448242,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916622951626777,-2136.83203125,304.1468811035156,0.6982377767562866,0.1491703987121582,0.1356755197048187,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220912415534257,-713.1944580078125,304.1487121582031,0.5112947821617126,0.0626805871725082,0.0452768728137016,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770197868347,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990305006504059,0.4229436218738556,293.2978515625,297.1499938964844,293.1499938964844,0.0050383238121867,-1866.5169677734373,297.72125244140625,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5874938964844,293.8788757324219,291.1175842285156,1.0,0.2576075196266174,0.687824547290802,0.687824547290802,1.0,1.0,-1.064663290977478,0.4302151203155517,0.6344481706619263,0.179637998342514,0.0,0.0,0.6021047234535217,56.62347412109375,48.0,46.09788513183594,-12446.275390625,171.06130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787071168422699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356557607650757,0.6356622576713562,-6.5046592681028415e-06,0.0,0.0002828522992786,0.0,0.0,46.80915451049805,0.0,0.0,0.0,0.4185634255409241,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916622951626777,-2136.83203125,304.1468811035156,0.6982377767562866,0.1491703987121582,0.1356755197048187,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220912415534257,-713.1944580078125,304.1487121582031,0.5112947821617126,0.0626805871725082,0.0452768728137016,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770197868347,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990305006504059,0.4229436218738556,293.2978515625,297.1499938964844,293.1499938964844,0.0050383238121867,-1866.5169677734373,297.72125244140625,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5874938964844,293.8788757324219,291.1175842285156,1.0,0.2576075196266174,0.687824547290802,0.687824547290802,1.0,1.0,-1.064663290977478,0.4302151203155517,0.6344481706619263,0.179637998342514,0.0,0.0,0.6021047234535217,56.62347412109375,48.0,46.09788513183594,-12446.275390625,171.06130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787071168422699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356557607650757,0.6356622576713562,-6.5046592681028415e-06,0.0,0.0002828522992786,0.0,0.0,46.80915451049805,0.0,0.0,0.0,0.4185634255409241,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918525829911232,-2140.0341796875,304.1470947265625,0.7019109129905701,0.1497014760971069,0.1361071467399597,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045101165771,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220033451914787,-711.5332641601562,304.14910888671875,0.5134268999099731,0.0627054125070571,0.0452467277646064,293.1675109863281,297.1499938964844,293.1499938964844,0.353473424911499,-6583.37158203125,304.167236328125,0.9990000128746032,0.5005828738212585,0.418052613735199,293.2969665527344,297.1499938964844,293.1499938964844,0.0050085759721696,-1855.1185302734373,297.7089233398437,0.4733045101165771,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.56317138671875,293.84649658203125,291.1392822265625,1.0,0.2557609677314758,0.6876636743545532,0.6876636743545532,1.0,1.0,-1.0589714050292969,0.4275437891483307,0.6314276456832886,0.1789046823978424,0.0,0.0,0.6008866429328918,55.4649772644043,48.0,50.85847473144531,-12415.7001953125,167.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.53515625,18000.0,0.0,0.0,0.2801191806793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359996795654297,0.636006236076355,-6.521680916193873e-06,0.0,0.0002842853427864,0.0,0.0,46.942718505859375,0.0,0.0,0.0,0.418831467628479,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921245142817497,-2144.90380859375,304.1471252441406,0.704740047454834,0.1502427160739898,0.1365598142147064,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644828796386,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220548324286937,-712.1949462890625,304.149169921875,0.5154082179069519,0.0629724934697151,0.0453363992273807,293.15869140625,297.1499938964844,293.1499938964844,0.3496437668800354,-6525.4375,304.1710205078125,0.9990000128746032,0.5020904541015625,0.4146910309791565,293.2959899902344,297.1499938964844,293.1499938964844,0.0049820318818092,-1845.365966796875,297.69342041015625,0.4748644828796386,0.050000000745058,0.2335796952247619,291.14947509765625,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.8157043457031,291.151611328125,1.0,0.2544157803058624,0.6876175403594971,0.6876175403594971,1.0,1.0,-1.0553830862045288,0.4258283674716949,0.6295546889305115,0.1785863488912582,0.0,0.0,0.5993906259536743,54.68247985839844,51.0,40.16702651977539,-12391.970703125,164.9073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21484375,18000.0,0.0,0.0,0.2813614010810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338475346565247,0.63385409116745,-6.515416316688061e-06,0.0,0.0002855460334103,0.0,0.0,46.6849479675293,0.0,0.0,0.0,0.4181511700153351,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928752347826957,-2158.830078125,304.1468200683594,0.7087541818618774,0.1513662189245224,0.1375246495008468,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225284788757562,-719.5977172851562,304.1486511230469,0.519436776638031,0.0638079494237899,0.045834619551897,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.517578125,304.1709289550781,0.9990000128746032,0.504727840423584,0.4109230637550354,293.293701171875,297.1499938964844,293.1499938964844,0.0049385922029614,-1830.4320068359373,297.6531677246094,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.7658386230469,291.1576232910156,1.0,0.2530754506587982,0.6875253319740295,0.6875253319740295,1.0,1.0,-1.0523887872695925,0.4242630898952484,0.6281256675720215,0.1786743551492691,0.0,0.0,0.5976464152336121,53.830326080322266,54.0,14.34671401977539,-12386.8251953125,162.53700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.2833618223667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297006011009216,0.6297070980072021,-6.485972789960215e-06,0.0,0.0002875762293115,0.0,0.0,46.09158706665039,0.0,0.0,0.0,0.4166406095027923,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928752347826957,-2158.830078125,304.1468200683594,0.7087541818618774,0.1513662189245224,0.1375246495008468,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225284788757562,-719.5977172851562,304.1486511230469,0.519436776638031,0.0638079494237899,0.045834619551897,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.517578125,304.1709289550781,0.9990000128746032,0.504727840423584,0.4109230637550354,293.293701171875,297.1499938964844,293.1499938964844,0.0049385922029614,-1830.4320068359373,297.6531677246094,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.7658386230469,291.1576232910156,1.0,0.2530754506587982,0.6875253319740295,0.6875253319740295,1.0,1.0,-1.0523887872695925,0.4242630898952484,0.6281256675720215,0.1786743551492691,0.0,0.0,0.5976464152336121,53.830326080322266,54.0,14.34671401977539,-12386.8251953125,162.53700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.2833618223667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297006011009216,0.6297070980072021,-6.485972789960215e-06,0.0,0.0002875762293115,0.0,0.0,46.09158706665039,0.0,0.0,0.0,0.4166406095027923,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937759354710578,-2175.72607421875,304.1463928222656,0.7108554840087891,0.1525346636772155,0.1385606825351715,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232259351760149,-730.4766845703125,304.1479187011719,0.522685706615448,0.0648215934634208,0.0465149581432342,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.5066513419151306,0.4104735851287842,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024568870663,-1818.681884765625,297.6083068847656,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.15289306640625,1.0,0.2532235383987427,0.687433123588562,0.687433123588562,1.0,1.0,-1.0538811683654783,0.4246998429298401,0.6291812658309937,0.1795183569192886,0.0,0.0,0.5972971320152283,53.76185989379883,57.0,-3.0432357788085938,-12432.3916015625,162.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848746478557586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278657913208008,0.6278722882270813,-6.467557795986068e-06,0.0,0.0002891115436796,0.0,0.0,45.79985427856445,0.0,0.0,0.0,0.4159071445465088,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937759354710578,-2175.72607421875,304.1463928222656,0.7108554840087891,0.1525346636772155,0.1385606825351715,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232259351760149,-730.4766845703125,304.1479187011719,0.522685706615448,0.0648215934634208,0.0465149581432342,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.5066513419151306,0.4104735851287842,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024568870663,-1818.681884765625,297.6083068847656,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.15289306640625,1.0,0.2532235383987427,0.687433123588562,0.687433123588562,1.0,1.0,-1.0538811683654783,0.4246998429298401,0.6291812658309937,0.1795183569192886,0.0,0.0,0.5972971320152283,53.76185989379883,57.0,-3.0432357788085938,-12432.3916015625,162.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848746478557586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278657913208008,0.6278722882270813,-6.467557795986068e-06,0.0,0.0002891115436796,0.0,0.0,45.79985427856445,0.0,0.0,0.0,0.4159071445465088,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947740674018859,-2194.525146484375,304.1459350585937,0.7114388942718506,0.1537284404039383,0.1396457403898239,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240641999989748,-743.3414916992188,304.147216796875,0.5250402688980103,0.0659488514065742,0.047297079116106,293.13232421875,297.1499938964844,293.1499938964844,0.3468141853809356,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077410340309143,0.4126879274845123,293.288818359375,297.1499938964844,293.1499938964844,0.0048709888942539,-1808.9229736328125,297.5606689453125,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.2545572519302368,0.6872960329055786,0.6872960329055786,1.0,1.0,-1.0589113235473633,0.426710307598114,0.6322009563446045,0.1809354126453399,0.0,0.0,0.5988648533821106,54.31933975219727,60.0,-13.61728286743164,-12519.638671875,165.25326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.28611820936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294234395027161,0.6294298768043518,-6.472200311691267e-06,0.0,0.0002903736312873,0.0,0.0,45.9847412109375,0.0,0.0,0.0,0.4164401590824127,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947740674018859,-2194.525146484375,304.1459350585937,0.7114388942718506,0.1537284404039383,0.1396457403898239,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240641999989748,-743.3414916992188,304.147216796875,0.5250402688980103,0.0659488514065742,0.047297079116106,293.13232421875,297.1499938964844,293.1499938964844,0.3468141853809356,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077410340309143,0.4126879274845123,293.288818359375,297.1499938964844,293.1499938964844,0.0048709888942539,-1808.9229736328125,297.5606689453125,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.2545572519302368,0.6872960329055786,0.6872960329055786,1.0,1.0,-1.0589113235473633,0.426710307598114,0.6322009563446045,0.1809354126453399,0.0,0.0,0.5988648533821106,54.31933975219727,60.0,-13.61728286743164,-12519.638671875,165.25326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.28611820936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294234395027161,0.6294298768043518,-6.472200311691267e-06,0.0,0.0002903736312873,0.0,0.0,45.9847412109375,0.0,0.0,0.0,0.4164401590824127,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958271697163581,-2214.370849609375,304.1455383300781,0.7108421921730042,0.1549311131238937,0.1407599598169326,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250299926847219,-757.8441772460938,304.14654541015625,0.5266973376274109,0.0671841353178024,0.0481700524687767,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948155403137,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079629421234131,0.4170116186141968,293.28662109375,297.1499938964844,293.1499938964844,0.0048425155691802,-1800.365478515625,297.5115051269531,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568300068378448,0.6871589422225952,0.6871589422225952,1.0,1.0,-1.0667457580566406,0.4299827218055725,0.6367630362510681,0.1828073859214782,0.0,0.0,0.6025562286376953,55.38056945800781,63.0,-19.00347328186035,-12641.9208984375,169.41030883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873311340808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351230144500732,0.6351295113563538,-6.507301350211492e-06,0.0,0.0002916045777965,0.0,0.0,46.76951599121094,0.0,0.0,0.0,0.4185472428798675,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958271697163581,-2214.370849609375,304.1455383300781,0.7108421921730042,0.1549311131238937,0.1407599598169326,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250299926847219,-757.8441772460938,304.14654541015625,0.5266973376274109,0.0671841353178024,0.0481700524687767,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948155403137,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079629421234131,0.4170116186141968,293.28662109375,297.1499938964844,293.1499938964844,0.0048425155691802,-1800.365478515625,297.5115051269531,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568300068378448,0.6871589422225952,0.6871589422225952,1.0,1.0,-1.0667457580566406,0.4299827218055725,0.6367630362510681,0.1828073859214782,0.0,0.0,0.6025562286376953,55.38056945800781,63.0,-19.00347328186035,-12641.9208984375,169.41030883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873311340808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351230144500732,0.6351295113563538,-6.507301350211492e-06,0.0,0.0002916045777965,0.0,0.0,46.76951599121094,0.0,0.0,0.0,0.4185472428798675,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963648185133934,-2224.49609375,304.1453552246094,0.7101802229881287,0.1555314064025879,0.1413228511810302,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255554020404815,-765.5955200195312,304.1462097167969,0.5273111462593079,0.0678340718150138,0.0486355572938919,293.1356506347656,297.1499938964844,293.1499938964844,0.3542552292346954,-6606.44775390625,304.1419982910156,0.9990000128746032,0.5077484846115112,0.419823408126831,293.2856140136719,297.1499938964844,293.1499938964844,0.0048290262930095,-1796.3665771484375,297.4866027832031,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3111877441406,293.7025756835937,291.1199035644531,1.0,0.2582557201385498,0.6870903968811035,0.6870903968811035,1.0,1.0,-1.0715255737304688,0.4320093095302582,0.6395162343978882,0.1838816851377487,0.0,0.0,0.605207622051239,56.07070159912109,63.0,-20.34220695495605,-12713.9755859375,172.04916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59765625,18000.0,0.0,0.0,0.2879972159862518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396069526672363,0.6396135091781616,-6.537425178976264e-06,0.0,0.0002922805433627,0.0,0.0,47.40716552734375,0.0,0.0,0.0,0.4202325046062469,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969057157635688,-2234.673095703125,304.1452331542969,0.7093113660812378,0.1561292558908462,0.1418873518705368,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709386825561523,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261050034314394,-773.6055908203125,304.1459045410156,0.5278002619743347,0.0685012936592102,0.0491166412830352,293.1387634277344,297.1499938964844,293.1499938964844,0.3576250076293945,-6657.99169921875,304.1373291015625,0.9990000128746032,0.5073209404945374,0.423001080751419,293.28466796875,297.1499938964844,293.1499938964844,0.0048159044235944,-1792.490966796875,297.4615783691406,0.4709386825561523,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891540527344,293.70330810546875,291.1122436523437,1.0,0.2598443329334259,0.6869626641273499,0.6869626641273499,1.0,1.0,-1.0767887830734253,0.4342420697212219,0.6425467729568481,0.1850188672542572,0.0,0.0,0.6083788871765137,56.853492736816406,66.0,-20.94878387451172,-12791.9814453125,175.01943969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.025390625,18000.0,0.0,0.0,0.288737803697586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451829671859741,0.6451895236968994,-6.576276064151898e-06,0.0,0.0002930321497842,0.0,0.0,48.215576171875,0.0,0.0,0.0,0.42234668135643,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979879349470138,-2254.997802734375,304.14501953125,0.7070449590682983,0.1573144346475601,0.1430164873600006,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.027216775342822,-790.3455200195312,304.1454162597656,0.5284653902053833,0.0698809623718261,0.0501188077032566,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151558876037,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058392286300659,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903438098728,-1784.926025390625,297.4115600585937,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634357511997223,0.6867072582244873,0.6867072582244873,1.0,1.0,-1.0885419845581057,0.4392669796943664,0.649275004863739,0.18748340010643,0.0,0.0,0.6161829829216003,58.6637077331543,69.0,-20.74611473083496,-12963.16015625,181.85479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905325591564178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595173478126526,0.6595240235328674,-6.68063967168564e-06,0.0,0.0002948536130134,0.0,0.0,50.35878372192383,0.0,0.0,0.0,0.427850604057312,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979879349470138,-2254.997802734375,304.14501953125,0.7070449590682983,0.1573144346475601,0.1430164873600006,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.027216775342822,-790.3455200195312,304.1454162597656,0.5284653902053833,0.0698809623718261,0.0501188077032566,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151558876037,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058392286300659,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903438098728,-1784.926025390625,297.4115600585937,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634357511997223,0.6867072582244873,0.6867072582244873,1.0,1.0,-1.0885419845581057,0.4392669796943664,0.649275004863739,0.18748340010643,0.0,0.0,0.6161829829216003,58.6637077331543,69.0,-20.74611473083496,-12963.16015625,181.85479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905325591564178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595173478126526,0.6595240235328674,-6.68063967168564e-06,0.0,0.0002948536130134,0.0,0.0,50.35878372192383,0.0,0.0,0.0,0.427850604057312,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990645438432693,-2275.163330078125,304.1448974609375,0.7042704224586487,0.1584825068712234,0.1441405117511749,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962112426758,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282304100692272,-809.1079711914062,304.1452331542969,0.5292154550552368,0.0716113671660423,0.0512597598135471,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391633033752,-6909.2900390625,304.12091064453125,0.9990000128746032,0.5033554434776306,0.4385397136211395,293.28173828125,297.1499938964844,293.1499938964844,0.0047653843648731,-1777.492431640625,297.361572265625,0.4627962112426758,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7222900390625,291.0833740234375,1.0,0.2674734592437744,0.68645179271698,0.68645179271698,1.0,1.0,-1.1016875505447388,0.4449346959590912,0.65675288438797,0.1901621520519256,0.0,0.0,0.6258318424224854,60.74647521972656,57.0,-19.837512969970703,-13151.357421875,189.75540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.2928621470928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779377460479736,0.6779446005821228,-6.821127954026451e-06,0.0,0.0002972178626805,0.0,0.0,53.235382080078125,0.0,0.0,0.0,0.4350388646125793,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990645438432693,-2275.163330078125,304.1448974609375,0.7042704224586487,0.1584825068712234,0.1441405117511749,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962112426758,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282304100692272,-809.1079711914062,304.1452331542969,0.5292154550552368,0.0716113671660423,0.0512597598135471,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391633033752,-6909.2900390625,304.12091064453125,0.9990000128746032,0.5033554434776306,0.4385397136211395,293.28173828125,297.1499938964844,293.1499938964844,0.0047653843648731,-1777.492431640625,297.361572265625,0.4627962112426758,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7222900390625,291.0833740234375,1.0,0.2674734592437744,0.68645179271698,0.68645179271698,1.0,1.0,-1.1016875505447388,0.4449346959590912,0.65675288438797,0.1901621520519256,0.0,0.0,0.6258318424224854,60.74647521972656,57.0,-19.837512969970703,-13151.357421875,189.75540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.2928621470928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779377460479736,0.6779446005821228,-6.821127954026451e-06,0.0,0.0002972178626805,0.0,0.0,53.235382080078125,0.0,0.0,0.0,0.4350388646125793,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999345332384109,-2291.172119140625,304.1451721191406,0.7079349756240845,0.1596823632717132,0.1451754122972488,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0320357494056224,-847.1586303710938,304.1401062011719,0.5378112196922302,0.0740921199321746,0.0529181510210037,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998994350433,-6863.85986328125,304.1356201171875,0.9990000128746032,0.5010390877723694,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284802421927,-1764.783447265625,297.31951904296875,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7186889648437,291.0878295898437,1.0,0.2658899128437042,0.6861023902893066,0.6861023902893066,1.0,1.0,-1.1007317304611206,0.4441897273063659,0.6565420627593994,0.1905992925167083,0.0,0.0,0.6349227428436279,59.97519302368164,45.0,9.105180740356444,-13240.8740234375,188.0133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.794921875,18000.0,0.0,0.0,0.2956529259681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986346244812012,0.6986415982246399,-6.991826921876054e-06,0.0,0.0003000501310452,0.0,0.0,56.664695739746094,0.0,0.0,0.0,0.4432239532470703,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999345332384109,-2291.172119140625,304.1451721191406,0.7079349756240845,0.1596823632717132,0.1451754122972488,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0320357494056224,-847.1586303710938,304.1401062011719,0.5378112196922302,0.0740921199321746,0.0529181510210037,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998994350433,-6863.85986328125,304.1356201171875,0.9990000128746032,0.5010390877723694,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284802421927,-1764.783447265625,297.31951904296875,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7186889648437,291.0878295898437,1.0,0.2658899128437042,0.6861023902893066,0.6861023902893066,1.0,1.0,-1.1007317304611206,0.4441897273063659,0.6565420627593994,0.1905992925167083,0.0,0.0,0.6349227428436279,59.97519302368164,45.0,9.105180740356444,-13240.8740234375,188.0133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.794921875,18000.0,0.0,0.0,0.2956529259681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986346244812012,0.6986415982246399,-6.991826921876054e-06,0.0,0.0003000501310452,0.0,0.0,56.664695739746094,0.0,0.0,0.0,0.4432239532470703,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004748940467834,-2300.4892578125,304.1458740234375,0.7169923782348633,0.1609435230493545,0.1461783647537231,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714711010456085,0.050000000745058,0.049304760992527,293.11083984375,297.1499938964844,293.1499938964844,0.0318494029343128,-852.0283813476562,304.1432800292969,0.5500022172927856,0.075655996799469,0.0541502498090267,293.1604309082031,297.1499938964844,293.1499938964844,0.3578591048717499,-6649.068359375,304.1636657714844,0.9990000128746032,0.5024442672729492,0.4219027757644653,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759285032749,-1744.3173828125,297.29766845703125,0.4714711010456085,0.050000000745058,0.2338805496692657,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600622475147247,0.6857529878616333,0.6857529878616333,1.0,1.0,-1.086606502532959,0.4374912679195404,0.6491152048110962,0.1889246851205825,0.0,0.0,0.636523962020874,56.7765007019043,48.0,46.62928771972656,-13191.9404296875,177.78082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.75390625,18000.0,0.0,0.0,0.2983076572418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086604833602905,0.7086676359176636,-7.103278221620712e-06,0.0,0.0003027443599421,0.0,0.0,58.55702209472656,0.0,0.0,0.0,0.447410374879837,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004748940467834,-2300.4892578125,304.1458740234375,0.7169923782348633,0.1609435230493545,0.1461783647537231,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714711010456085,0.050000000745058,0.049304760992527,293.11083984375,297.1499938964844,293.1499938964844,0.0318494029343128,-852.0283813476562,304.1432800292969,0.5500022172927856,0.075655996799469,0.0541502498090267,293.1604309082031,297.1499938964844,293.1499938964844,0.3578591048717499,-6649.068359375,304.1636657714844,0.9990000128746032,0.5024442672729492,0.4219027757644653,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759285032749,-1744.3173828125,297.29766845703125,0.4714711010456085,0.050000000745058,0.2338805496692657,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600622475147247,0.6857529878616333,0.6857529878616333,1.0,1.0,-1.086606502532959,0.4374912679195404,0.6491152048110962,0.1889246851205825,0.0,0.0,0.636523962020874,56.7765007019043,48.0,46.62928771972656,-13191.9404296875,177.78082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.75390625,18000.0,0.0,0.0,0.2983076572418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086604833602905,0.7086676359176636,-7.103278221620712e-06,0.0,0.0003027443599421,0.0,0.0,58.55702209472656,0.0,0.0,0.0,0.447410374879837,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007298752665519,-2304.808349609375,304.1461486816406,0.7206027507781982,0.1615868210792541,0.1467118859291076,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738874137401581,0.050000000745058,0.0492596738040447,293.11151123046875,297.1499938964844,293.1499938964844,0.0320894606411457,-854.9063720703125,304.1440734863281,0.553961455821991,0.0760206580162048,0.0544269904494285,293.1491394042969,297.1499938964844,293.1499938964844,0.3520731329917907,-6560.779296875,304.1716003417969,0.9990000128746032,0.5045306086540222,0.4168035686016083,293.2779235839844,297.1499938964844,293.1499938964844,0.0046501415781676,-1733.9713134765625,297.2901306152344,0.4738874137401581,0.050000000745058,0.2336666882038116,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.13092041015625,293.64996337890625,291.149658203125,1.0,0.2581937909126282,0.6855782866477966,0.6855782866477966,1.0,1.0,-1.0811433792114258,0.434880793094635,0.6462626457214355,0.188306838274002,0.0,0.0,0.6345053911209106,55.57734298706055,48.0,52.72140502929688,-13159.666015625,173.9552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761413574219,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.2993851900100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077310681343079,0.7077381610870361,-7.1121739892987534e-06,0.0,0.0003038379072677,0.0,0.0,58.5034408569336,0.0,0.0,0.0,0.4471651315689087,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010679230093956,-2310.808349609375,304.146240234375,0.723365306854248,0.1622339040040969,0.1472610831260681,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4755094051361084,0.050000000745058,0.0492288209497928,293.11065673828125,297.1499938964844,293.1499938964844,0.0324306339025497,-859.2103881835938,304.1445007324219,0.5573363304138184,0.0766751989722251,0.0547621399164199,293.13885498046875,297.1499938964844,293.1499938964844,0.3480101227760315,-6499.53125,304.17498779296875,0.9990000128746032,0.506561815738678,0.4132784008979797,293.27691650390625,297.1499938964844,293.1499938964844,0.0046271360479295,-1725.1268310546875,297.279052734375,0.4755094051361084,0.050000000745058,0.2335203289985656,291.160888671875,291.1499938964844,257.4911499023437,256.3026123046875,279.1090393066406,293.6241149902344,291.1632385253906,1.0,0.2568324208259582,0.6855231523513794,0.6855231523513794,1.0,1.0,-1.077760100364685,0.4332330822944641,0.644527018070221,0.188066616654396,0.0,0.0,0.6321367621421814,54.76350402832031,51.0,42.9290885925293,-13133.47265625,171.4718780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.44921875,18000.0,0.0,0.0,0.3002818822860718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039015293121338,0.7039086222648621,-7.091787210811162e-06,0.0,0.0003047479258384,0.0,0.0,57.918575286865234,0.0,0.0,0.0,0.4457739889621734,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019625514745712,-2327.184326171875,304.14599609375,0.7273303866386414,0.1635520607233047,0.1484028995037078,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773465096950531,0.050000000745058,0.0491934157907962,293.1069030761719,297.1499938964844,293.1499938964844,0.0337303020060062,-876.0628051757812,304.1441345214844,0.5642955303192139,0.0784290954470634,0.0558740906417369,293.1225891113281,297.1499938964844,293.1499938964844,0.3433181643486023,-6430.787109375,304.1742553710937,0.9990000128746032,0.5101524591445923,0.4091970324516296,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901574194431,-1711.89501953125,297.2464599609375,0.4773465096950531,0.050000000745058,0.233352392911911,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.5834655761719,291.1703491210937,1.0,0.255477637052536,0.6854129433631897,0.6854129433631897,1.0,1.0,-1.075320601463318,0.4319003522396087,0.6434202194213867,0.1882635205984115,0.0,0.0,0.6285656094551086,53.8520736694336,54.0,15.526239395141602,-13120.1875,169.09596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6758117675781,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.291015625,18000.0,0.0,0.0,0.3015748858451843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957586407661438,0.6957656741142273,-7.0266123657347634e-06,0.0,0.000306060159346,0.0,0.0,56.54944610595703,0.0,0.0,0.0,0.4426051080226898,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019625514745712,-2327.184326171875,304.14599609375,0.7273303866386414,0.1635520607233047,0.1484028995037078,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773465096950531,0.050000000745058,0.0491934157907962,293.1069030761719,297.1499938964844,293.1499938964844,0.0337303020060062,-876.0628051757812,304.1441345214844,0.5642955303192139,0.0784290954470634,0.0558740906417369,293.1225891113281,297.1499938964844,293.1499938964844,0.3433181643486023,-6430.787109375,304.1742553710937,0.9990000128746032,0.5101524591445923,0.4091970324516296,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901574194431,-1711.89501953125,297.2464599609375,0.4773465096950531,0.050000000745058,0.233352392911911,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.5834655761719,291.1703491210937,1.0,0.255477637052536,0.6854129433631897,0.6854129433631897,1.0,1.0,-1.075320601463318,0.4319003522396087,0.6434202194213867,0.1882635205984115,0.0,0.0,0.6285656094551086,53.8520736694336,54.0,15.526239395141602,-13120.1875,169.09596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6758117675781,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.291015625,18000.0,0.0,0.0,0.3015748858451843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957586407661438,0.6957656741142273,-7.0266123657347634e-06,0.0,0.000306060159346,0.0,0.0,56.54944610595703,0.0,0.0,0.0,0.4426051080226898,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.103028729557991,-2346.916259765625,304.1455383300781,0.7295196056365967,0.1648963242769241,0.149598479270935,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776597917079925,0.050000000745058,0.0491873249411582,293.1026306152344,297.1499938964844,293.1499938964844,0.0353790782392025,-897.4061889648438,304.1433410644531,0.5701985955238342,0.0803872942924499,0.0572129525244236,293.1123046875,297.1499938964844,293.1499938964844,0.3423412442207336,-6419.34130859375,304.1676940917969,0.9990000128746032,0.512945294380188,0.4084924161434173,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605264604091,-1702.0826416015625,297.2072448730469,0.4776597917079925,0.050000000745058,0.2333234995603561,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.2556338608264923,0.6853026747703552,0.6853026747703552,1.0,1.0,-1.077473521232605,0.432649701833725,0.6448238492012024,0.1891629844903946,0.0,0.0,0.6268083453178406,53.73574447631836,57.0,-4.912039756774902,-13157.685546875,169.50486755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,308.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.84765625,18000.0,0.0,0.0,0.3023833334445953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904107928276062,0.6904177665710449,-6.9756165430590045e-06,0.0,0.0003068806545343,0.0,0.0,55.60971832275391,0.0,0.0,0.0,0.4404357969760895,4.0,0.0,1.0
