time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.103028729557991,-2346.916259765625,304.1455383300781,0.7295196056365967,0.1648963242769241,0.149598479270935,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776597917079925,0.050000000745058,0.0491873249411582,293.1026306152344,297.1499938964844,293.1499938964844,0.0353790782392025,-897.4061889648438,304.1433410644531,0.5701985955238342,0.0803872942924499,0.0572129525244236,293.1123046875,297.1499938964844,293.1499938964844,0.3423412442207336,-6419.34130859375,304.1676940917969,0.9990000128746032,0.512945294380188,0.4084924161434173,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605264604091,-1702.0826416015625,297.2072448730469,0.4776597917079925,0.050000000745058,0.2333234995603561,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.2556338608264923,0.6853026747703552,0.6853026747703552,1.0,1.0,-1.077473521232605,0.432649701833725,0.6448238492012024,0.1891629844903946,0.0,0.0,0.6268083453178406,53.73574447631836,57.0,-4.912039756774902,-13157.685546875,169.50486755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,308.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.84765625,18000.0,0.0,0.0,0.3023833334445953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904107928276062,0.6904177665710449,-6.9756165430590045e-06,0.0,0.0003068806545343,0.0,0.0,55.60971832275391,0.0,0.0,0.0,0.4404357969760895,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041987985372543,-2368.6298828125,304.14508056640625,0.7302478551864624,0.166247472167015,0.1508272588253021,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767568409442901,0.050000000745058,0.0492047779262065,293.0985107421875,297.1499938964844,293.1499938964844,0.0371873192489147,-920.685546875,304.1425476074219,0.574764609336853,0.0824237465858459,0.058638148009777,293.1077575683594,297.1499938964844,293.1499938964844,0.3443617224693298,-6453.373046875,304.15838623046875,0.9990000128746032,0.5148341059684753,0.4105161726474762,293.269775390625,297.1499938964844,293.1499938964844,0.0045354668982326,-1694.3358154296875,297.16424560546875,0.4767568409442901,0.050000000745058,0.2334062904119491,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.1496887207031,1.0,0.256993293762207,0.6851376295089722,0.6851376295089722,1.0,1.0,-1.0832072496414185,0.4350148141384125,0.6481924653053284,0.1905853897333145,0.0,0.0,0.6274580359458923,54.25690841674805,60.0,-17.320053100585938,-13238.603515625,172.12916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454284667969,308.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.3029631078243255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689569890499115,0.6895768642425537,-6.9585735218424816e-06,0.0,0.0003074690466746,0.0,0.0,55.40639114379883,0.0,0.0,0.0,0.4400257170200348,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041987985372543,-2368.6298828125,304.14508056640625,0.7302478551864624,0.166247472167015,0.1508272588253021,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767568409442901,0.050000000745058,0.0492047779262065,293.0985107421875,297.1499938964844,293.1499938964844,0.0371873192489147,-920.685546875,304.1425476074219,0.574764609336853,0.0824237465858459,0.058638148009777,293.1077575683594,297.1499938964844,293.1499938964844,0.3443617224693298,-6453.373046875,304.15838623046875,0.9990000128746032,0.5148341059684753,0.4105161726474762,293.269775390625,297.1499938964844,293.1499938964844,0.0045354668982326,-1694.3358154296875,297.16424560546875,0.4767568409442901,0.050000000745058,0.2334062904119491,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.1496887207031,1.0,0.256993293762207,0.6851376295089722,0.6851376295089722,1.0,1.0,-1.0832072496414185,0.4350148141384125,0.6481924653053284,0.1905853897333145,0.0,0.0,0.6274580359458923,54.25690841674805,60.0,-17.320053100585938,-13238.603515625,172.12916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454284667969,308.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.3029631078243255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689569890499115,0.6895768642425537,-6.9585735218424816e-06,0.0,0.0003074690466746,0.0,0.0,55.40639114379883,0.0,0.0,0.0,0.4400257170200348,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054167225956916,-2391.209716796875,304.1446838378906,0.7298004627227783,0.1675864607095718,0.1520672738552093,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748522341251373,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.0390854887664318,-945.00390625,304.1418762207031,0.5781510472297668,0.0844994187355041,0.0601100698113441,293.1083984375,297.1499938964844,293.1499938964844,0.3487703800201416,-6522.958984375,304.14825439453125,0.9990000128746032,0.515782356262207,0.4147152602672577,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131207443773,-1687.7313232421875,297.119384765625,0.4748522341251373,0.050000000745058,0.233579471707344,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593064904212951,0.6849725246429443,0.6849725246429443,1.0,1.0,-1.0917531251907349,0.43866628408432,0.65308678150177,0.1924183368682861,0.0,0.0,0.6306766867637634,55.2933464050293,63.0,-23.192771911621094,-13355.740234375,176.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,308.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.765625,18000.0,0.0,0.0,0.3035833239555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940313577651978,0.6940383315086365,-6.984551873756573e-06,0.0,0.0003080984752159,0.0,0.0,56.08393096923828,0.0,0.0,0.0,0.4417168796062469,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054167225956916,-2391.209716796875,304.1446838378906,0.7298004627227783,0.1675864607095718,0.1520672738552093,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748522341251373,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.0390854887664318,-945.00390625,304.1418762207031,0.5781510472297668,0.0844994187355041,0.0601100698113441,293.1083984375,297.1499938964844,293.1499938964844,0.3487703800201416,-6522.958984375,304.14825439453125,0.9990000128746032,0.515782356262207,0.4147152602672577,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131207443773,-1687.7313232421875,297.119384765625,0.4748522341251373,0.050000000745058,0.233579471707344,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593064904212951,0.6849725246429443,0.6849725246429443,1.0,1.0,-1.0917531251907349,0.43866628408432,0.65308678150177,0.1924183368682861,0.0,0.0,0.6306766867637634,55.2933464050293,63.0,-23.192771911621094,-13355.740234375,176.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,308.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.765625,18000.0,0.0,0.0,0.3035833239555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940313577651978,0.6940383315086365,-6.984551873756573e-06,0.0,0.0003080984752159,0.0,0.0,56.08393096923828,0.0,0.0,0.0,0.4417168796062469,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060311943292617,-2402.58056640625,304.14453125,0.7292166352272034,0.1682466864585876,0.1526858508586883,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735690653324127,0.050000000745058,0.049265582114458,293.09295654296875,297.1499938964844,293.1499938964844,0.0400552898645401,-957.3977661132812,304.1416015625,0.5794687867164612,0.0855452492833137,0.0608573481440544,293.1104736328125,297.1499938964844,293.1499938964844,0.3517143726348877,-6568.56298828125,304.1432189941406,0.9990000128746032,0.5159031748771667,0.4174852073192596,293.2666931152344,297.1499938964844,293.1499938964844,0.0045025967992842,-1684.675048828125,297.0965881347656,0.4735690653324127,0.050000000745058,0.233694702386856,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.93768310546875,293.5461730957031,291.123291015625,1.0,0.2607561647891998,0.6848900318145752,0.6848900318145752,1.0,1.0,-1.0968843698501587,0.4408874809741974,0.6559968590736389,0.1934569627046585,0.0,0.0,0.6332314610481262,55.97453689575195,63.0,-24.425434112548828,-13425.380859375,179.36456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,308.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.75390625,18000.0,0.0,0.0,0.3039874732494354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982890963554382,0.698296070098877,-7.014667517069029e-06,0.0,0.0003085086354985,0.0,0.0,56.76899719238281,0.0,0.0,0.0,0.4433770179748535,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066443026065826,-2413.907958984375,304.1444091796875,0.7284325361251831,0.1688988655805587,0.1533011347055435,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720807373523712,0.050000000745058,0.0492933839559555,293.0912780761719,297.1499938964844,293.1499938964844,0.0410334281623363,-969.8865356445312,304.1413269042969,0.5805718302726746,0.0865938067436218,0.0616097413003444,293.11358642578125,297.1499938964844,293.1499938964844,0.3550779521465301,-6620.193359375,304.1383361816406,0.9990000128746032,0.5157917141914368,0.4206332266330719,293.265869140625,297.1499938964844,293.1499938964844,0.0044923308305442,-1681.7015380859375,297.07373046875,0.4720807373523712,0.050000000745058,0.2338265925645828,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9229431152344,293.5500793457031,291.11431884765625,1.0,0.2623707950115204,0.6847458481788635,0.6847458481788635,1.0,1.0,-1.1024956703186035,0.4433164000511169,0.6591793298721313,0.1945471167564392,0.0,0.0,0.6363848447799683,56.75042724609375,66.0,-24.785463333129883,-13500.916015625,182.50991821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.923828125,18000.0,0.0,0.0,0.3044916987419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038677930831909,0.7038748264312744,-7.056326921883738e-06,0.0,0.0003090203681495,0.0,0.0,57.68833541870117,0.0,0.0,0.0,0.4455752968788147,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078550219535827,-2436.2158203125,304.1442565917969,0.72636878490448,0.1701751798391342,0.1545165181159973,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685085117816925,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430017709732055,-995.009765625,304.1409606933594,0.5822322368621826,0.0886933505535125,0.0631244704127311,293.12261962890625,297.1499938964844,293.1499938964844,0.3628714978694916,-6738.47509765625,304.1292724609375,0.9990000128746032,0.5148880481719971,0.4278834164142608,293.2644348144531,297.1499938964844,293.1499938964844,0.0044722063466906,-1675.831298828125,297.02801513671875,0.4685085117816925,0.050000000745058,0.2341341376304626,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5625915527344,291.0973205566406,1.0,0.2660159766674042,0.6844576001167297,0.6844576001167297,1.0,1.0,-1.1149210929870603,0.4487342238426208,0.6661869287490845,0.196885734796524,0.0,0.0,0.6443329453468323,58.55049896240234,69.0,-23.869495391845703,-13666.5537109375,189.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.306640625,18000.0,0.0,0.0,0.3058910667896271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187610268592834,0.7187682390213013,-7.1737672442395706e-06,0.0,0.0003104405186604,0.0,0.0,60.22734832763672,0.0,0.0,0.0,0.4515213966369629,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078550219535827,-2436.2158203125,304.1442565917969,0.72636878490448,0.1701751798391342,0.1545165181159973,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685085117816925,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430017709732055,-995.009765625,304.1409606933594,0.5822322368621826,0.0886933505535125,0.0631244704127311,293.12261962890625,297.1499938964844,293.1499938964844,0.3628714978694916,-6738.47509765625,304.1292724609375,0.9990000128746032,0.5148880481719971,0.4278834164142608,293.2644348144531,297.1499938964844,293.1499938964844,0.0044722063466906,-1675.831298828125,297.02801513671875,0.4685085117816925,0.050000000745058,0.2341341376304626,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5625915527344,291.0973205566406,1.0,0.2660159766674042,0.6844576001167297,0.6844576001167297,1.0,1.0,-1.1149210929870603,0.4487342238426208,0.6661869287490845,0.196885734796524,0.0,0.0,0.6443329453468323,58.55049896240234,69.0,-23.869495391845703,-13666.5537109375,189.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.306640625,18000.0,0.0,0.0,0.3058910667896271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187610268592834,0.7187682390213013,-7.1737672442395706e-06,0.0,0.0003104405186604,0.0,0.0,60.22734832763672,0.0,0.0,0.0,0.4515213966369629,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090367063879966,-2457.909912109375,304.1441955566406,0.7237942218780518,0.1714101731777191,0.1557056009769439,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641342163085937,0.050000000745058,0.0494334548711776,293.0848999023437,297.1499938964844,293.1499938964844,0.0450240969657897,-1020.861328125,304.1405944824219,0.5834640860557556,0.0909360721707344,0.0646885260939598,293.1353454589844,297.1499938964844,293.1499938964844,0.3718267977237701,-6872.67431640625,304.12127685546875,0.9990000128746032,0.5130094289779663,0.4361454248428345,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522993266582,-1669.9344482421875,296.98248291015625,0.4641342163085937,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5804748535156,291.0817565917969,1.0,0.2701079249382019,0.6841692924499512,0.6841692924499512,1.0,1.0,-1.1286605596542358,0.4547731578350067,0.6738873720169067,0.1993902176618576,0.0,0.0,0.6542917490005493,60.63042831420898,72.0,-21.97281265258789,-13847.3779296875,198.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.326171875,18000.0,0.0,0.0,0.3079233467578888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382946014404297,0.7383019328117371,-7.3359747148060706e-06,0.0,0.0003125030489172,0.0,0.0,63.7130126953125,0.0,0.0,0.0,0.4594422578811645,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090367063879966,-2457.909912109375,304.1441955566406,0.7237942218780518,0.1714101731777191,0.1557056009769439,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641342163085937,0.050000000745058,0.0494334548711776,293.0848999023437,297.1499938964844,293.1499938964844,0.0450240969657897,-1020.861328125,304.1405944824219,0.5834640860557556,0.0909360721707344,0.0646885260939598,293.1353454589844,297.1499938964844,293.1499938964844,0.3718267977237701,-6872.67431640625,304.12127685546875,0.9990000128746032,0.5130094289779663,0.4361454248428345,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522993266582,-1669.9344482421875,296.98248291015625,0.4641342163085937,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5804748535156,291.0817565917969,1.0,0.2701079249382019,0.6841692924499512,0.6841692924499512,1.0,1.0,-1.1286605596542358,0.4547731578350067,0.6738873720169067,0.1993902176618576,0.0,0.0,0.6542917490005493,60.63042831420898,72.0,-21.97281265258789,-13847.3779296875,198.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.326171875,18000.0,0.0,0.0,0.3079233467578888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382946014404297,0.7383019328117371,-7.3359747148060706e-06,0.0,0.0003125030489172,0.0,0.0,63.7130126953125,0.0,0.0,0.0,0.4594422578811645,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.110228344798088,-2479.72265625,304.1441650390625,0.7209903597831726,0.1726908534765243,0.1569111198186874,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.459198534488678,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.0477434247732162,-1055.795166015625,304.13916015625,0.586334228515625,0.0942241698503494,0.0668346881866455,293.15362548828125,297.1499938964844,293.1499938964844,0.3815607726573944,-7016.86474609375,304.1146850585937,0.9990000128746032,0.5096888542175293,0.4450175166130066,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338456355035,-1664.46875,296.9383239746094,0.459198534488678,0.050000000745058,0.2348818778991699,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.0670471191406,1.0,0.274550050497055,0.6837824583053589,0.6837824583053589,1.0,1.0,-1.1438997983932495,0.4615480601787567,0.6823517680168152,0.2019004672765731,0.0,0.0,0.6661292314529419,62.90702438354492,60.0,-20.894737243652344,-14044.20703125,207.3861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.666015625,18000.0,0.0,0.0,0.3106808364391327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621415257453918,0.7621490955352783,-7.542927050963044e-06,0.0,0.0003153015568386,0.0,0.0,68.19132232666016,0.0,0.0,0.0,0.4692625403404236,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.110228344798088,-2479.72265625,304.1441650390625,0.7209903597831726,0.1726908534765243,0.1569111198186874,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.459198534488678,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.0477434247732162,-1055.795166015625,304.13916015625,0.586334228515625,0.0942241698503494,0.0668346881866455,293.15362548828125,297.1499938964844,293.1499938964844,0.3815607726573944,-7016.86474609375,304.1146850585937,0.9990000128746032,0.5096888542175293,0.4450175166130066,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338456355035,-1664.46875,296.9383239746094,0.459198534488678,0.050000000745058,0.2348818778991699,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.0670471191406,1.0,0.274550050497055,0.6837824583053589,0.6837824583053589,1.0,1.0,-1.1438997983932495,0.4615480601787567,0.6823517680168152,0.2019004672765731,0.0,0.0,0.6661292314529419,62.90702438354492,60.0,-20.894737243652344,-14044.20703125,207.3861694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.666015625,18000.0,0.0,0.0,0.3106808364391327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621415257453918,0.7621490955352783,-7.542927050963044e-06,0.0,0.0003153015568386,0.0,0.0,68.19132232666016,0.0,0.0,0.0,0.4692625403404236,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112737730145454,-2498.545166015625,304.1443786621094,0.724173903465271,0.17410309612751,0.1581214368343353,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607674777507782,0.050000000745058,0.0494891293346881,293.0672912597656,297.1499938964844,293.1499938964844,0.0509268306195735,-1096.849365234375,304.13751220703125,0.5965129137039185,0.0980052053928375,0.0694516152143478,293.1671142578125,297.1499938964844,293.1499938964844,0.3795219957828522,-6979.63427734375,304.1304626464844,0.9990000128746032,0.5068230628967285,0.442165344953537,293.26007080078125,297.1499938964844,293.1499938964844,0.004406189545989,-1654.6661376953125,296.9049377441406,0.4607674777507782,0.050000000745058,0.234755128622055,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733208835124969,0.6833955645561218,0.6833955645561218,1.0,1.0,-1.14489483833313,0.4619100391864776,0.6829847693443298,0.2019132673740387,0.0,0.0,0.677472710609436,62.2421989440918,48.0,8.583836555480957,-14136.4873046875,206.4180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.7265625,18000.0,0.0,0.0,0.3140346109867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886344194412231,0.7886422276496887,-7.789260052959435e-06,0.0,0.0003187051916029,0.0,0.0,73.49969482421875,0.0,0.0,0.0,0.4802982211112976,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112737730145454,-2498.545166015625,304.1443786621094,0.724173903465271,0.17410309612751,0.1581214368343353,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607674777507782,0.050000000745058,0.0494891293346881,293.0672912597656,297.1499938964844,293.1499938964844,0.0509268306195735,-1096.849365234375,304.13751220703125,0.5965129137039185,0.0980052053928375,0.0694516152143478,293.1671142578125,297.1499938964844,293.1499938964844,0.3795219957828522,-6979.63427734375,304.1304626464844,0.9990000128746032,0.5068230628967285,0.442165344953537,293.26007080078125,297.1499938964844,293.1499938964844,0.004406189545989,-1654.6661376953125,296.9049377441406,0.4607674777507782,0.050000000745058,0.234755128622055,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733208835124969,0.6833955645561218,0.6833955645561218,1.0,1.0,-1.14489483833313,0.4619100391864776,0.6829847693443298,0.2019132673740387,0.0,0.0,0.677472710609436,62.2421989440918,48.0,8.583836555480957,-14136.4873046875,206.4180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.7265625,18000.0,0.0,0.0,0.3140346109867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886344194412231,0.7886422276496887,-7.789260052959435e-06,0.0,0.0003187051916029,0.0,0.0,73.49969482421875,0.0,0.0,0.0,0.4802982211112976,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116553470492363,-2505.126953125,304.14471435546875,0.7277976870536804,0.1748537123203277,0.1587345451116562,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.463785171508789,0.050000000745058,0.0494391657412052,293.0646057128906,297.1499938964844,293.1499938964844,0.0522500649094581,-1113.85498046875,304.13739013671875,0.6029564142227173,0.0995812937617302,0.0706178322434425,293.166259765625,297.1499938964844,293.1499938964844,0.3739936053752899,-6893.0615234375,304.14410400390625,0.9990000128746032,0.5067697763442993,0.4367747902870178,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867416679859,-1646.812744140625,296.8981018066406,0.463785171508789,0.050000000745058,0.2345181107521057,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377380371094,293.6053161621094,291.08856201171875,1.0,0.2710492610931396,0.6832021474838257,0.6832021474838257,1.0,1.0,-1.1402182579040527,0.4597717821598053,0.680446445941925,0.2009792029857635,0.0,0.0,0.6803017258644104,60.91666793823242,48.0,29.78424072265625,-14131.9765625,202.31134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51141357421875,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.1953125,18000.0,0.0,0.0,0.315733939409256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983900904655457,0.798397958278656,-7.894916961959098e-06,0.0,0.0003204298263881,0.0,0.0,75.62258911132812,0.0,0.0,0.0,0.4844549894332886,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119869351387023,-2510.711181640625,304.14508056640625,0.7325765490531921,0.175631433725357,0.1593548208475113,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677995145320892,0.050000000745058,0.0493706166744232,293.0640563964844,297.1499938964844,293.1499938964844,0.0532441399991512,-1126.5498046875,304.13787841796875,0.609588623046875,0.1007751747965812,0.0715410560369491,293.15948486328125,297.1499938964844,293.1499938964844,0.3660978674888611,-6771.11669921875,304.1595153808594,0.9990000128746032,0.5078862905502319,0.4292682111263275,293.2572326660156,297.1499938964844,293.1499938964844,0.0043649310246109,-1637.7740478515625,296.8952941894531,0.4677995145320892,0.050000000745058,0.2341929525136947,291.1060791015625,291.1499938964844,256.94464111328125,255.82937622070312,278.83172607421875,293.5863952636719,291.1112976074219,1.0,0.2678236961364746,0.6830386519432068,0.6830386519432068,1.0,1.0,-1.132590413093567,0.4563225507736206,0.6762679219245911,0.1995149999856948,0.0,0.0,0.6810758113861084,59.083251953125,51.0,47.82599258422852,-14094.00390625,196.31002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4834899902344,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.822265625,18000.0,0.0,0.0,0.3173219263553619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804122269153595,0.8041302561759949,-7.967349120008294e-06,0.0,0.000322041392792,0.0,0.0,76.96183776855469,0.0,0.0,0.0,0.4869687855243683,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127658486366272,-2524.069580078125,304.1453857421875,0.738842785358429,0.1772200018167495,0.1607018560171127,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718336462974548,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544047653675079,-1141.1920166015625,304.1399841308594,0.6169294714927673,0.1022245287895202,0.0726862996816635,293.1369934082031,297.1499938964844,293.1499938964844,0.3566740453243255,-6628.11181640625,304.1715087890625,0.9990000128746032,0.5122042298316956,0.421147733926773,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274299241602,-1622.1114501953125,296.8907470703125,0.4718336462974548,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.15069580078125,1.0,0.2649017870426178,0.682711660861969,0.682711660861969,1.0,1.0,-1.125327467918396,0.4531716704368591,0.6721558570861816,0.1975378394126892,0.0,0.0,0.6782641410827637,57.13466644287109,54.0,47.05785369873047,-14051.4267578125,190.2739105224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4851989746094,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.376953125,18000.0,0.0,0.0,0.3199888169765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036779165267944,0.8036859631538391,-7.996832209755667e-06,0.0,0.000324747961713,0.0,0.0,77.11323547363281,0.0,0.0,0.0,0.4870300889015198,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127658486366272,-2524.069580078125,304.1453857421875,0.738842785358429,0.1772200018167495,0.1607018560171127,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718336462974548,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544047653675079,-1141.1920166015625,304.1399841308594,0.6169294714927673,0.1022245287895202,0.0726862996816635,293.1369934082031,297.1499938964844,293.1499938964844,0.3566740453243255,-6628.11181640625,304.1715087890625,0.9990000128746032,0.5122042298316956,0.421147733926773,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274299241602,-1622.1114501953125,296.8907470703125,0.4718336462974548,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.15069580078125,1.0,0.2649017870426178,0.682711660861969,0.682711660861969,1.0,1.0,-1.125327467918396,0.4531716704368591,0.6721558570861816,0.1975378394126892,0.0,0.0,0.6782641410827637,57.13466644287109,54.0,47.05785369873047,-14051.4267578125,190.2739105224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4851989746094,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.376953125,18000.0,0.0,0.0,0.3199888169765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036779165267944,0.8036859631538391,-7.996832209755667e-06,0.0,0.000324747961713,0.0,0.0,77.11323547363281,0.0,0.0,0.0,0.4870300889015198,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138607934117317,-2543.580078125,304.14508056640625,0.7428001165390015,0.1788519769906997,0.1621265262365341,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762907028198,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555760972201824,-1156.35888671875,304.1413269042969,0.6214235424995422,0.1039838045835495,0.073727048933506,293.11785888671875,297.1499938964844,293.1499938964844,0.3524337708950043,-6566.11279296875,304.17120361328125,0.9990000128746032,0.5164292454719543,0.4176822900772095,293.25006103515625,297.1499938964844,293.1499938964844,0.0043008062057197,-1611.8843994140625,296.87384033203125,0.4734762907028198,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790832519531,293.51495361328125,291.1639099121094,1.0,0.2638073861598968,0.6795902252197266,0.6795902252197266,1.0,1.0,-1.1239136457443235,0.4522264301776886,0.6716871857643127,0.1956883817911148,0.0,0.0,0.6752726435661316,56.31859588623047,57.0,23.409177780151367,-14041.658203125,188.27252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393371582031,308.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.775390625,18000.0,0.0,0.0,0.3220105767250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79766446352005,0.7976723909378052,-7.947718586365227e-06,0.0,0.000326799810864,0.0,0.0,75.90208435058594,0.0,0.0,0.0,0.4846026003360748,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138607934117317,-2543.580078125,304.14508056640625,0.7428001165390015,0.1788519769906997,0.1621265262365341,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762907028198,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555760972201824,-1156.35888671875,304.1413269042969,0.6214235424995422,0.1039838045835495,0.073727048933506,293.11785888671875,297.1499938964844,293.1499938964844,0.3524337708950043,-6566.11279296875,304.17120361328125,0.9990000128746032,0.5164292454719543,0.4176822900772095,293.25006103515625,297.1499938964844,293.1499938964844,0.0043008062057197,-1611.8843994140625,296.87384033203125,0.4734762907028198,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790832519531,293.51495361328125,291.1639099121094,1.0,0.2638073861598968,0.6795902252197266,0.6795902252197266,1.0,1.0,-1.1239136457443235,0.4522264301776886,0.6716871857643127,0.1956883817911148,0.0,0.0,0.6752726435661316,56.31859588623047,57.0,23.409177780151367,-14041.658203125,188.27252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393371582031,308.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.775390625,18000.0,0.0,0.0,0.3220105767250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79766446352005,0.7976723909378052,-7.947718586365227e-06,0.0,0.000326799810864,0.0,0.0,75.90208435058594,0.0,0.0,0.0,0.4846026003360748,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148553192615509,-2560.9501953125,304.14508056640625,0.7451051473617554,0.1805191487073898,0.1636132448911667,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736142456531524,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574350319802761,-1180.63134765625,304.14111328125,0.6261094808578491,0.1065874397754669,0.0754512771964073,293.10699462890625,297.1499938964844,293.1499938964844,0.3508197963237762,-6544.02099609375,304.1667785644531,0.9990000128746032,0.5194606781005859,0.4173871874809265,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780763469636,-1602.094970703125,296.8664245605469,0.4736142456531524,0.050000000745058,0.2336899042129516,291.1918029785156,291.1499938964844,256.8672180175781,255.7640686035156,278.9110412597656,293.49969482421875,291.19598388671875,1.0,0.2641936242580414,0.6627678275108337,0.6627678275108337,1.0,1.0,-1.1273934841156006,0.4490969181060791,0.6782965660095215,0.1899348199367523,0.0,0.0,0.6682838797569275,56.26618194580078,60.0,43.230751037597656,-14004.9208984375,189.26133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.775390625,18000.0,0.0,0.0,0.3233494758605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876245975494385,0.7876324653625488,-7.86689906817628e-06,0.0,0.0003281586105003,0.0,0.0,73.9143295288086,0.0,0.0,0.0,0.4803602397441864,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148553192615509,-2560.9501953125,304.14508056640625,0.7451051473617554,0.1805191487073898,0.1636132448911667,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736142456531524,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574350319802761,-1180.63134765625,304.14111328125,0.6261094808578491,0.1065874397754669,0.0754512771964073,293.10699462890625,297.1499938964844,293.1499938964844,0.3508197963237762,-6544.02099609375,304.1667785644531,0.9990000128746032,0.5194606781005859,0.4173871874809265,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780763469636,-1602.094970703125,296.8664245605469,0.4736142456531524,0.050000000745058,0.2336899042129516,291.1918029785156,291.1499938964844,256.8672180175781,255.7640686035156,278.9110412597656,293.49969482421875,291.19598388671875,1.0,0.2641936242580414,0.6627678275108337,0.6627678275108337,1.0,1.0,-1.1273934841156006,0.4490969181060791,0.6782965660095215,0.1899348199367523,0.0,0.0,0.6682838797569275,56.26618194580078,60.0,43.230751037597656,-14004.9208984375,189.26133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.775390625,18000.0,0.0,0.0,0.3233494758605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876245975494385,0.7876324653625488,-7.86689906817628e-06,0.0,0.0003281586105003,0.0,0.0,73.9143295288086,0.0,0.0,0.0,0.4803602397441864,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159795373678207,-2580.815185546875,304.14483642578125,0.745968759059906,0.1821954399347305,0.1651355475187301,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101590156555,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595813877880573,-1209.0616455078125,304.1404724121094,0.629991352558136,0.1093641147017479,0.0773890390992164,293.1027526855469,297.1499938964844,293.1499938964844,0.35214963555336,-6566.791015625,304.15887451171875,0.9990000128746032,0.5214229822158813,0.4197309911251068,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569208890199,-1593.5028076171875,296.8562316894531,0.4725101590156555,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657563090324402,0.6519861221313477,0.6519861221313477,1.0,1.0,-1.1345007419586182,0.4490535855293274,0.685447096824646,0.1860222369432449,0.0,0.0,0.658039391040802,56.84443664550781,63.0,22.26089668273925,-13969.873046875,192.6096954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577209472656,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.595703125,18000.0,0.0,0.0,0.3239237368106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663751840591431,0.7663828730583191,-7.68465361034032e-06,0.0,0.0003287414147052,0.0,0.0,69.73481750488281,0.0,0.0,0.0,0.4716800153255462,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159795373678207,-2580.815185546875,304.14483642578125,0.745968759059906,0.1821954399347305,0.1651355475187301,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101590156555,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595813877880573,-1209.0616455078125,304.1404724121094,0.629991352558136,0.1093641147017479,0.0773890390992164,293.1027526855469,297.1499938964844,293.1499938964844,0.35214963555336,-6566.791015625,304.15887451171875,0.9990000128746032,0.5214229822158813,0.4197309911251068,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569208890199,-1593.5028076171875,296.8562316894531,0.4725101590156555,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657563090324402,0.6519861221313477,0.6519861221313477,1.0,1.0,-1.1345007419586182,0.4490535855293274,0.685447096824646,0.1860222369432449,0.0,0.0,0.658039391040802,56.84443664550781,63.0,22.26089668273925,-13969.873046875,192.6096954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577209472656,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.595703125,18000.0,0.0,0.0,0.3239237368106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663751840591431,0.7663828730583191,-7.68465361034032e-06,0.0,0.0003287414147052,0.0,0.0,69.73481750488281,0.0,0.0,0.0,0.4716800153255462,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166649088263511,-2593.142333984375,304.14453125,0.7459450364112854,0.1830334663391113,0.1659042537212371,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.471554696559906,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.0607437528669834,-1224.6917724609375,304.1401062011719,0.6315675973892212,0.1107680797576904,0.0783804208040237,293.10272216796875,297.1499938964844,293.1499938964844,0.3540168106555938,-6596.41796875,304.15386962890625,0.9990000128746032,0.5220275521278381,0.4217271506786346,293.2401428222656,297.1499938964844,293.1499938964844,0.0042497105896472,-1591.0853271484375,296.8448181152344,0.471554696559906,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.02618408203125,293.4994201660156,291.21099853515625,1.0,0.2668991386890411,0.6480644345283508,0.6480644345283508,1.0,1.0,-1.139130711555481,0.4499165415763855,0.6892141103744507,0.1846130341291427,0.0,0.0,0.6540098190307617,57.33294296264648,63.0,6.40178918838501,-13968.162109375,195.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18199.89453125,18000.0,0.0,0.0,0.3239527642726898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756291389465332,0.7562990188598633,-7.589221240777988e-06,0.0,0.0003287708677817,0.0,0.0,67.74119567871094,0.0,0.0,0.0,0.4675151109695434,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174039989709854,-2606.49462890625,304.1441650390625,0.7456663250923157,0.1838700324296951,0.1666761636734008,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550338745117,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619398206472396,-1240.901611328125,304.1397399902344,0.632922351360321,0.1121756359934806,0.0793787464499473,293.1039428710937,297.1499938964844,293.1499938964844,0.3565313816070556,-6635.68701171875,304.1485900878906,0.9990000128746032,0.5223903059959412,0.4241896867752075,293.2382202148437,297.1499938964844,293.1499938964844,0.004244118463248,-1589.5260009765625,296.83074951171875,0.4703550338745117,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0496826171875,293.5042419433594,291.20379638671875,1.0,0.2682462632656097,0.6448379158973694,0.6448379158973694,1.0,1.0,-1.1443618535995483,0.4512507617473602,0.6931111216545105,0.1835128962993621,0.0,0.0,0.6509184837341309,57.93686294555664,66.0,-7.665431976318359,-13979.767578125,197.8736114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.62109375,18000.0,0.0,0.0,0.3238563239574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478394508361816,0.7478469610214233,-7.505854227929376e-06,0.0,0.0003286729915998,0.0,0.0,66.07365417480469,0.0,0.0,0.0,0.4639981389045715,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189805045723915,-2635.02734375,304.1434936523437,0.744479238986969,0.1855344176292419,0.1682240068912506,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.064386636018753,-1274.389892578125,304.1390686035156,0.6350551843643188,0.1149917989969253,0.0813867375254631,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.1279296875,304.1380920410156,0.9990000128746032,0.5224159955978394,0.4302932322025299,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362944222986,-1588.0936279296875,296.79815673828125,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714584171772003,0.6399260759353638,0.6399260759353638,1.0,1.0,-1.1563336849212646,0.4550472199916839,0.7012864947319031,0.1821361631155014,0.0,0.0,0.6477307081222534,59.4462776184082,69.0,-26.792171478271484,-14041.0703125,204.72364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0114440917969,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.51953125,18000.0,0.0,0.0,0.3234596252441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370135188102722,0.7370209097862244,-7.390803148155101e-06,0.0,0.000328270427417,0.0,0.0,63.91814422607422,0.0,0.0,0.0,0.4594320058822632,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189805045723915,-2635.02734375,304.1434936523437,0.744479238986969,0.1855344176292419,0.1682240068912506,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.064386636018753,-1274.389892578125,304.1390686035156,0.6350551843643188,0.1149917989969253,0.0813867375254631,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.1279296875,304.1380920410156,0.9990000128746032,0.5224159955978394,0.4302932322025299,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362944222986,-1588.0936279296875,296.79815673828125,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714584171772003,0.6399260759353638,0.6399260759353638,1.0,1.0,-1.1563336849212646,0.4550472199916839,0.7012864947319031,0.1821361631155014,0.0,0.0,0.6477307081222534,59.4462776184082,69.0,-26.792171478271484,-14041.0703125,204.72364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0114440917969,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.51953125,18000.0,0.0,0.0,0.3234596252441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370135188102722,0.7370209097862244,-7.390803148155101e-06,0.0,0.000328270427417,0.0,0.0,63.91814422607422,0.0,0.0,0.0,0.4594320058822632,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206094399094581,-2664.45458984375,304.1429443359375,0.7426531314849854,0.1871808171272277,0.1697691082954406,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668882131576538,-1309.0025634765625,304.1385498046875,0.6366396546363831,0.1179257035255432,0.0834332481026649,293.119384765625,297.1499938964844,293.1499938964844,0.3713143169879913,-6860.9462890625,304.1284484863281,0.9990000128746032,0.521467924118042,0.4376474320888519,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311288416385,-1587.839111328125,296.7636413574219,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752291560173034,0.6364981532096863,0.6364981532096863,1.0,1.0,-1.1699347496032717,0.4599918723106384,0.7099428176879883,0.181781068444252,0.0,0.0,0.6483733654022217,61.29474258422852,72.0,-34.29625701904297,-14145.7080078125,212.9143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.3230812549591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346663475036621,0.7346736788749695,-7.351222393481294e-06,0.0,0.0003278864023741,0.0,0.0,63.35881042480469,0.0,0.0,0.0,0.4583287835121155,4.0,0.0,1.0
