time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206094399094581,-2664.45458984375,304.1429443359375,0.7426531314849854,0.1871808171272277,0.1697691082954406,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668882131576538,-1309.0025634765625,304.1385498046875,0.6366396546363831,0.1179257035255432,0.0834332481026649,293.119384765625,297.1499938964844,293.1499938964844,0.3713143169879913,-6860.9462890625,304.1284484863281,0.9990000128746032,0.521467924118042,0.4376474320888519,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311288416385,-1587.839111328125,296.7636413574219,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752291560173034,0.6364981532096863,0.6364981532096863,1.0,1.0,-1.1699347496032717,0.4599918723106384,0.7099428176879883,0.181781068444252,0.0,0.0,0.6483733654022217,61.29474258422852,72.0,-34.29625701904297,-14145.7080078125,212.9143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.3230812549591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346663475036621,0.7346736788749695,-7.351222393481294e-06,0.0,0.0003278864023741,0.0,0.0,63.35881042480469,0.0,0.0,0.0,0.4583287835121155,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222345605492591,-2693.694580078125,304.1426086425781,0.7404478788375854,0.1888032257556915,0.171301856637001,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644040584564,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699093788862228,-1351.2412109375,304.1372985839844,0.6389533877372742,0.121706373989582,0.0859659612178802,293.1351013183594,297.1499938964844,293.1499938964844,0.3805161416530609,-6998.2841796875,304.120361328125,0.9990000128746032,0.5190662145614624,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272452265024,-1588.0029296875,296.7300109863281,0.4587644040584564,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.5719909667969,291.13018798828125,1.0,0.2794362604618072,0.634146511554718,0.634146511554718,1.0,1.0,-1.185138463973999,0.4659175276756286,0.7192209362983704,0.1824947446584701,0.0,0.0,0.6524077653884888,63.396297454833984,60.0,-34.98358154296875,-14284.328125,222.32955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.966796875,18000.0,0.0,0.0,0.3230430781841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400931119918823,0.7401005029678345,-7.382795956800692e-06,0.0,0.0003278476651757,0.0,0.0,64.25381469726562,0.0,0.0,0.0,0.4604283571243286,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222345605492591,-2693.694580078125,304.1426086425781,0.7404478788375854,0.1888032257556915,0.171301856637001,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644040584564,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699093788862228,-1351.2412109375,304.1372985839844,0.6389533877372742,0.121706373989582,0.0859659612178802,293.1351013183594,297.1499938964844,293.1499938964844,0.3805161416530609,-6998.2841796875,304.120361328125,0.9990000128746032,0.5190662145614624,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272452265024,-1588.0029296875,296.7300109863281,0.4587644040584564,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.5719909667969,291.13018798828125,1.0,0.2794362604618072,0.634146511554718,0.634146511554718,1.0,1.0,-1.185138463973999,0.4659175276756286,0.7192209362983704,0.1824947446584701,0.0,0.0,0.6524077653884888,63.396297454833984,60.0,-34.98358154296875,-14284.328125,222.32955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.966796875,18000.0,0.0,0.0,0.3230430781841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400931119918823,0.7401005029678345,-7.382795956800692e-06,0.0,0.0003278476651757,0.0,0.0,64.25381469726562,0.0,0.0,0.0,0.4604283571243286,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236076727509498,-2718.039794921875,304.1427917480469,0.7441655397415161,0.1904540210962295,0.1727403104305267,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731569230556488,-1396.9298095703125,304.1361694335937,0.6473420262336731,0.1258097738027572,0.0888251066207885,293.146728515625,297.1499938964844,293.1499938964844,0.3781801760196686,-6957.55810546875,304.1347351074219,0.9990000128746032,0.5170496702194214,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137466371059,-1583.67333984375,296.7066650390625,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780399322509765,0.6330251097679138,0.6330251097679138,1.0,1.0,-1.186034917831421,0.4660354852676391,0.7199994325637817,0.1814256906509399,0.0,0.0,0.6571275591850281,62.5898551940918,48.0,-6.714101314544678,-14335.5224609375,221.0124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.873046875,18000.0,0.0,0.0,0.3234326541423797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506736516952515,0.7506811022758484,-7.470415312127443e-06,0.0,0.0003282430116087,0.0,0.0,66.19873046875,0.0,0.0,0.0,0.4646626114845276,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236076727509498,-2718.039794921875,304.1427917480469,0.7441655397415161,0.1904540210962295,0.1727403104305267,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731569230556488,-1396.9298095703125,304.1361694335937,0.6473420262336731,0.1258097738027572,0.0888251066207885,293.146728515625,297.1499938964844,293.1499938964844,0.3781801760196686,-6957.55810546875,304.1347351074219,0.9990000128746032,0.5170496702194214,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137466371059,-1583.67333984375,296.7066650390625,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780399322509765,0.6330251097679138,0.6330251097679138,1.0,1.0,-1.186034917831421,0.4660354852676391,0.7199994325637817,0.1814256906509399,0.0,0.0,0.6571275591850281,62.5898551940918,48.0,-6.714101314544678,-14335.5224609375,221.0124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.873046875,18000.0,0.0,0.0,0.3234326541423797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506736516952515,0.7506811022758484,-7.470415312127443e-06,0.0,0.0003282430116087,0.0,0.0,66.19873046875,0.0,0.0,0.0,0.4646626114845276,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241283938288688,-2727.000732421875,304.1431579589844,0.7481356263160706,0.1912984549999237,0.1734428107738495,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744893625378608,-1415.6221923828125,304.1362609863281,0.653127133846283,0.1275085210800171,0.0900841578841209,293.1451416015625,297.1499938964844,293.1499938964844,0.3726215660572052,-6870.9296875,304.14764404296875,0.9990000128746032,0.5173982977867126,0.4368388950824737,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015719227492,-1578.721435546875,296.7040405273437,0.4637488722801208,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.1352844238281,1.0,0.275706022977829,0.6325172185897827,0.6325172185897827,1.0,1.0,-1.181315302848816,0.4638908207416534,0.7174245119094849,0.1799455434083938,0.0,0.0,0.6573419570922852,61.20384979248047,48.0,12.891173362731934,-14313.654296875,216.5975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,308.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.68359375,18000.0,0.0,0.0,0.3236550688743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536312341690063,0.753638744354248,-7.505304893129505e-06,0.0,0.0003284687409177,0.0,0.0,66.8197021484375,0.0,0.0,0.0,0.4658993780612945,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245889961719513,-2734.808837890625,304.1435852050781,0.7533741593360901,0.1921560168266296,0.1741393059492111,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4678542017936706,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755003467202186,-1429.724365234375,304.1369323730469,0.6595236659049988,0.1288012713193893,0.0910838395357132,293.13775634765625,297.1499938964844,293.1499938964844,0.3647628724575043,-6749.8740234375,304.1623840332031,0.9990000128746032,0.5189041495323181,0.4291608035564422,293.2209777832031,297.1499938964844,293.1499938964844,0.0041871136054396,-1572.6590576171875,296.70489501953125,0.4678542017936706,0.050000000745058,0.2341877818107605,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724316120147705,0.631934404373169,0.631934404373169,1.0,1.0,-1.173654079437256,0.4604560136795044,0.7131980657577515,0.1778601706027984,0.0,0.0,0.6560300588607788,59.31739044189453,51.0,29.33022689819336,-14259.2421875,210.2234802246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5390625,18000.0,0.0,0.0,0.3237980306148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535889148712158,0.7535964250564575,-7.516870482504601e-06,0.0,0.0003286138235125,0.0,0.0,66.89320373535156,0.0,0.0,0.0,0.4659468233585357,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256037503480911,-2752.177001953125,304.1440124511719,0.7603252530097961,0.1938651502132415,0.1756032705307006,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767205581068992,-1446.5843505859375,304.1392517089844,0.6671772003173828,0.1303940415382385,0.0923323258757591,293.11431884765625,297.1499938964844,293.1499938964844,0.3554633557796478,-6609.28662109375,304.1732177734375,0.9990000128746032,0.5239639282226562,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635851375758,-1562.7080078125,296.7066650390625,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322764873504,0.6303192973136902,0.6303192973136902,1.0,1.0,-1.1662979125976562,0.4568122327327728,0.7094857096672058,0.1750658005475998,0.0,0.0,0.6505112051963806,57.29645919799805,54.0,28.628910064697266,-14174.814453125,203.7575836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.240234375,18000.0,0.0,0.0,0.3237136304378509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449896335601807,0.7449970841407776,-7.461616405635141e-06,0.0,0.0003285282000433,0.0,0.0,65.40798950195312,0.0,0.0,0.0,0.4626012146472931,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256037503480911,-2752.177001953125,304.1440124511719,0.7603252530097961,0.1938651502132415,0.1756032705307006,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767205581068992,-1446.5843505859375,304.1392517089844,0.6671772003173828,0.1303940415382385,0.0923323258757591,293.11431884765625,297.1499938964844,293.1499938964844,0.3554633557796478,-6609.28662109375,304.1732177734375,0.9990000128746032,0.5239639282226562,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635851375758,-1562.7080078125,296.7066650390625,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322764873504,0.6303192973136902,0.6303192973136902,1.0,1.0,-1.1662979125976562,0.4568122327327728,0.7094857096672058,0.1750658005475998,0.0,0.0,0.6505112051963806,57.29645919799805,54.0,28.628910064697266,-14174.814453125,203.7575836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.240234375,18000.0,0.0,0.0,0.3237136304378509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449896335601807,0.7449970841407776,-7.461616405635141e-06,0.0,0.0003285282000433,0.0,0.0,65.40798950195312,0.0,0.0,0.0,0.4626012146472931,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.126900166273117,-2774.92138671875,304.1438293457031,0.7647409439086914,0.195575937628746,0.1771044433116912,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977385520935,0.050000000745058,0.0492609851062297,293.0474548339844,297.1499938964844,293.1499938964844,0.0781681314110755,-1467.10546875,304.1403503417969,0.6726406812667847,0.1326145678758621,0.093660332262516,293.0959167480469,297.1499938964844,293.1499938964844,0.3512401282787323,-6547.88623046875,304.1723327636719,0.9990000128746032,0.5286135077476501,0.4169928729534149,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496269404888,-1557.533935546875,296.69677734375,0.4737977385520935,0.050000000745058,0.2336729019880294,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682877779006958,0.628869354724884,0.628869354724884,1.0,1.0,-1.164944052696228,0.4557327032089233,0.7092112898826599,0.1737190186977386,0.0,0.0,0.6461039781570435,56.42593002319336,57.0,7.984560012817383,-14130.3515625,201.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.046875,18000.0,0.0,0.0,0.3232224583625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734588086605072,0.7345954775810242,-7.369474587903824e-06,0.0,0.0003280297096353,0.0,0.0,63.47053146362305,0.0,0.0,0.0,0.4583898186683655,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.126900166273117,-2774.92138671875,304.1438293457031,0.7647409439086914,0.195575937628746,0.1771044433116912,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977385520935,0.050000000745058,0.0492609851062297,293.0474548339844,297.1499938964844,293.1499938964844,0.0781681314110755,-1467.10546875,304.1403503417969,0.6726406812667847,0.1326145678758621,0.093660332262516,293.0959167480469,297.1499938964844,293.1499938964844,0.3512401282787323,-6547.88623046875,304.1723327636719,0.9990000128746032,0.5286135077476501,0.4169928729534149,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496269404888,-1557.533935546875,296.69677734375,0.4737977385520935,0.050000000745058,0.2336729019880294,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682877779006958,0.628869354724884,0.628869354724884,1.0,1.0,-1.164944052696228,0.4557327032089233,0.7092112898826599,0.1737190186977386,0.0,0.0,0.6461039781570435,56.42593002319336,57.0,7.984560012817383,-14130.3515625,201.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.046875,18000.0,0.0,0.0,0.3232224583625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734588086605072,0.7345954775810242,-7.369474587903824e-06,0.0,0.0003280297096353,0.0,0.0,63.47053146362305,0.0,0.0,0.0,0.4583898186683655,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283677965402603,-2800.84912109375,304.1434326171875,0.7672663927078247,0.1972926259040832,0.1786385029554367,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4740423560142517,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802770406007766,-1497.4246826171875,304.1400451660156,0.6776601672172546,0.1353698223829269,0.0955309718847274,293.0851135253906,297.1499938964844,293.1499938964844,0.3505646288394928,-6540.9716796875,304.1659240722656,0.9990000128746032,0.5321865081787109,0.4164667427539825,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420934721827,-1555.383544921875,296.68121337890625,0.4740423560142517,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686406075954437,0.6277218461036682,0.6277218461036682,1.0,1.0,-1.168365478515625,0.4567453265190124,0.7116201519966125,0.1736658662557602,0.0,0.0,0.6437775492668152,56.34931945800781,60.0,-9.659934997558594,-14134.919921875,202.55799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.79296875,18000.0,0.0,0.0,0.3225315809249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274973392486572,0.7275046110153198,-7.298772743524751e-06,0.0,0.0003273285692557,0.0,0.0,62.11764144897461,0.0,0.0,0.0,0.4554522633552551,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283677965402603,-2800.84912109375,304.1434326171875,0.7672663927078247,0.1972926259040832,0.1786385029554367,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4740423560142517,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802770406007766,-1497.4246826171875,304.1400451660156,0.6776601672172546,0.1353698223829269,0.0955309718847274,293.0851135253906,297.1499938964844,293.1499938964844,0.3505646288394928,-6540.9716796875,304.1659240722656,0.9990000128746032,0.5321865081787109,0.4164667427539825,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420934721827,-1555.383544921875,296.68121337890625,0.4740423560142517,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686406075954437,0.6277218461036682,0.6277218461036682,1.0,1.0,-1.168365478515625,0.4567453265190124,0.7116201519966125,0.1736658662557602,0.0,0.0,0.6437775492668152,56.34931945800781,60.0,-9.659934997558594,-14134.919921875,202.55799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.79296875,18000.0,0.0,0.0,0.3225315809249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274973392486572,0.7275046110153198,-7.298772743524751e-06,0.0,0.0003273285692557,0.0,0.0,62.11764144897461,0.0,0.0,0.0,0.4554522633552551,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299410313367843,-2828.679443359375,304.1430053710937,0.7681798934936523,0.1990026086568832,0.1801922023296356,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455577373504,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825512930750846,-1530.3460693359375,304.1395874023437,0.6813799142837524,0.1381919234991073,0.0975117161870002,293.08056640625,297.1499938964844,293.1499938964844,0.352807343006134,-6578.11669921875,304.1568298339844,0.9990000128746032,0.5347623825073242,0.4185978472232818,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390960104763,-1555.271240234375,296.6626281738281,0.4730455577373504,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694965362549,0.6268967986106873,0.6268967986106873,1.0,1.0,-1.1752938032150269,0.4593359529972076,0.7159578800201416,0.1746280342340469,0.0,0.0,0.6441625952720642,56.916481018066406,63.0,-20.631345748901367,-14183.505859375,205.9773101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3218985497951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257176041603088,0.7257248759269714,-7.27112228560145e-06,0.0,0.0003266861021984,0.0,0.0,61.71560287475586,0.0,0.0,0.0,0.4546436071395874,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299410313367843,-2828.679443359375,304.1430053710937,0.7681798934936523,0.1990026086568832,0.1801922023296356,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455577373504,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825512930750846,-1530.3460693359375,304.1395874023437,0.6813799142837524,0.1381919234991073,0.0975117161870002,293.08056640625,297.1499938964844,293.1499938964844,0.352807343006134,-6578.11669921875,304.1568298339844,0.9990000128746032,0.5347623825073242,0.4185978472232818,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390960104763,-1555.271240234375,296.6626281738281,0.4730455577373504,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694965362549,0.6268967986106873,0.6268967986106873,1.0,1.0,-1.1752938032150269,0.4593359529972076,0.7159578800201416,0.1746280342340469,0.0,0.0,0.6441625952720642,56.916481018066406,63.0,-20.631345748901367,-14183.505859375,205.9773101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3218985497951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257176041603088,0.7257248759269714,-7.27112228560145e-06,0.0,0.0003266861021984,0.0,0.0,61.71560287475586,0.0,0.0,0.0,0.4546436071395874,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307467073202133,-2842.916259765625,304.142822265625,0.7681259512901306,0.1998498439788818,0.180970549583435,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837034434080123,-1547.082275390625,304.1393737792969,0.6827500462532043,0.1395987719297409,0.0985081642866134,293.08038330078125,297.1499938964844,293.1499938964844,0.3548381328582763,-6610.19580078125,304.15191650390625,0.9990000128746032,0.5356813073158264,0.4204941689968109,293.20318603515625,297.1499938964844,293.1499938964844,0.0041387630626559,-1555.7042236328125,296.6529235839844,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712964415550232,0.6265872120857239,0.6265872120857239,1.0,1.0,-1.1798152923583984,0.461113303899765,0.7187020182609558,0.1754124611616134,0.0,0.0,0.6454036235809326,57.4029655456543,63.0,-23.71940040588379,-14222.29296875,208.45977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.138671875,18000.0,0.0,0.0,0.3216843903064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270538806915283,0.7270611524581909,-7.276389169419417e-06,0.0,0.0003264687547925,0.0,0.0,61.915225982666016,0.0,0.0,0.0,0.4551409482955932,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315567195415496,-2857.2099609375,304.14263916015625,0.7677828669548035,0.2006895393133163,0.1817468404769897,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4710040986537933,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848568901419639,-1563.865478515625,304.13922119140625,0.6838299036026001,0.1409984827041626,0.099503643810749,293.0814208984375,297.1499938964844,293.1499938964844,0.3573862910270691,-6649.8427734375,304.1469421386719,0.9990000128746032,0.536358118057251,0.4228618144989013,293.2012939453125,297.1499938964844,293.1499938964844,0.0041390052065253,-1556.361572265625,296.6431579589844,0.4710040986537933,0.050000000745058,0.2339190691709518,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726281881332397,0.6263379454612732,0.6263379454612732,1.0,1.0,-1.1849284172058103,0.4631621539592743,0.7217662930488586,0.1763706803321838,0.0,0.0,0.6473283767700195,58.0067024230957,66.0,-25.55716323852539,-14269.4375,211.3939971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.001953125,18000.0,0.0,0.0,0.3215790390968323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298856377601624,0.7298929691314697,-7.294853730854811e-06,0.0,0.0003263618273194,0.0,0.0,62.38793563842773,0.0,0.0,0.0,0.4562495946884155,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331723481416702,-2885.64892578125,304.14239501953125,0.7663801312446594,0.2023411095142364,0.1832867264747619,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871532261371612,-1597.3359375,304.13897705078125,0.6852436661720276,0.1437682062387466,0.1014840975403785,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942969799042,-6748.01318359375,304.1372985839844,0.9990000128746032,0.5370104312896729,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.0041407416574656,-1558.122802734375,296.6240234375,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.275806188583374,0.6259985566139221,0.6259985566139221,1.0,1.0,-1.1966285705566406,0.4679422676563263,0.7286863327026367,0.178732544183731,0.0,0.0,0.653108537197113,59.51763534545898,69.0,-26.555044174194336,-14384.82421875,218.4509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.755859375,18000.0,0.0,0.0,0.321795105934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398670315742493,0.7398743629455566,-7.370991625066381e-06,0.0,0.0003265811246819,0.0,0.0,64.14602661132812,0.0,0.0,0.0,0.46025151014328,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331723481416702,-2885.64892578125,304.14239501953125,0.7663801312446594,0.2023411095142364,0.1832867264747619,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871532261371612,-1597.3359375,304.13897705078125,0.6852436661720276,0.1437682062387466,0.1014840975403785,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942969799042,-6748.01318359375,304.1372985839844,0.9990000128746032,0.5370104312896729,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.0041407416574656,-1558.122802734375,296.6240234375,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.275806188583374,0.6259985566139221,0.6259985566139221,1.0,1.0,-1.1966285705566406,0.4679422676563263,0.7286863327026367,0.178732544183731,0.0,0.0,0.653108537197113,59.51763534545898,69.0,-26.555044174194336,-14384.82421875,218.4509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.755859375,18000.0,0.0,0.0,0.321795105934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398670315742493,0.7398743629455566,-7.370991625066381e-06,0.0,0.0003265811246819,0.0,0.0,64.14602661132812,0.0,0.0,0.0,0.46025151014328,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347628682851791,-2913.54150390625,304.1423034667969,0.7642338871955872,0.2039502710103988,0.1848015785217285,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894486308097839,-1630.8350830078125,304.1388244628906,0.685907244682312,0.1465932875871658,0.1034690141677856,293.0963134765625,297.1499938964844,293.1499938964844,0.371633768081665,-6866.30126953125,304.1285095214844,0.9990000128746032,0.536695659160614,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436506435275,-1560.2451171875,296.6058044433594,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.279540479183197,0.625837504863739,0.625837504863739,1.0,1.0,-1.2099238634109497,0.4734691977500915,0.7364547252655029,0.1815894842147827,0.0,0.0,0.6612625122070312,61.37028121948242,72.0,-25.368932723999023,-14523.1513671875,226.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.458984375,18000.0,0.0,0.0,0.3227150440216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552798390388489,0.7552872896194458,-7.498649665649282e-06,0.0,0.0003275147464592,0.0,0.0,66.98856353759766,0.0,0.0,0.0,0.4665397107601166,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347628682851791,-2913.54150390625,304.1423034667969,0.7642338871955872,0.2039502710103988,0.1848015785217285,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894486308097839,-1630.8350830078125,304.1388244628906,0.685907244682312,0.1465932875871658,0.1034690141677856,293.0963134765625,297.1499938964844,293.1499938964844,0.371633768081665,-6866.30126953125,304.1285095214844,0.9990000128746032,0.536695659160614,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436506435275,-1560.2451171875,296.6058044433594,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.279540479183197,0.625837504863739,0.625837504863739,1.0,1.0,-1.2099238634109497,0.4734691977500915,0.7364547252655029,0.1815894842147827,0.0,0.0,0.6612625122070312,61.37028121948242,72.0,-25.368932723999023,-14523.1513671875,226.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.458984375,18000.0,0.0,0.0,0.3227150440216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552798390388489,0.7552872896194458,-7.498649665649282e-06,0.0,0.0003275147464592,0.0,0.0,66.98856353759766,0.0,0.0,0.0,0.4665397107601166,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363190859556198,-2940.734619140625,304.14227294921875,0.7616370916366577,0.2055155038833618,0.1862853169441223,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.092219591140747,-1671.3218994140625,304.1379089355469,0.6871377825737,0.1502568572759628,0.105908416211605,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348964929580688,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041474108584225,-1562.6011962890625,296.5887451171875,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076485157013,0.6257978081703186,0.6257978081703186,1.0,1.0,-1.2247965335845947,0.4797172546386719,0.7450793385505676,0.1849052309989929,0.0,0.0,0.671581506729126,63.47567367553711,75.0,-23.744747161865234,-14681.8662109375,236.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244508504867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756800055503845,0.7756876945495605,-7.67665642342763e-06,0.0,0.0003292763722129,0.0,0.0,70.92959594726562,0.0,0.0,0.0,0.4749864041805267,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363190859556198,-2940.734619140625,304.14227294921875,0.7616370916366577,0.2055155038833618,0.1862853169441223,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.092219591140747,-1671.3218994140625,304.1379089355469,0.6871377825737,0.1502568572759628,0.105908416211605,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348964929580688,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041474108584225,-1562.6011962890625,296.5887451171875,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076485157013,0.6257978081703186,0.6257978081703186,1.0,1.0,-1.2247965335845947,0.4797172546386719,0.7450793385505676,0.1849052309989929,0.0,0.0,0.671581506729126,63.47567367553711,75.0,-23.744747161865234,-14681.8662109375,236.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244508504867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756800055503845,0.7756876945495605,-7.67665642342763e-06,0.0,0.0003292763722129,0.0,0.0,70.92959594726562,0.0,0.0,0.0,0.4749864041805267,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378423124551773,-2967.262451171875,304.1423034667969,0.7587693333625793,0.2070426344871521,0.187739685177803,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955824628472328,-1720.399658203125,304.1363220214844,0.6892529129981995,0.1546148061752319,0.1089008525013923,293.1326904296875,297.1499938964844,293.1499938964844,0.390049934387207,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316635966300964,0.4526499509811401,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521191596984,-1565.23095703125,296.572998046875,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119119167328,0.6259815692901611,0.6259815692901611,1.0,1.0,-1.2410489320755005,0.4866572320461273,0.7543917298316956,0.1886804103851318,0.0,0.0,0.6839244365692139,65.78117370605469,78.0,-21.82833671569824,-14858.361328125,247.41696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.3270660936832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007915019989014,0.8007993698120117,-7.905717211542651e-06,0.0,0.0003319305251352,0.0,0.0,76.04016876220703,0.0,0.0,0.0,0.4855324923992157,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378423124551773,-2967.262451171875,304.1423034667969,0.7587693333625793,0.2070426344871521,0.187739685177803,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955824628472328,-1720.399658203125,304.1363220214844,0.6892529129981995,0.1546148061752319,0.1089008525013923,293.1326904296875,297.1499938964844,293.1499938964844,0.390049934387207,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316635966300964,0.4526499509811401,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521191596984,-1565.23095703125,296.572998046875,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119119167328,0.6259815692901611,0.6259815692901611,1.0,1.0,-1.2410489320755005,0.4866572320461273,0.7543917298316956,0.1886804103851318,0.0,0.0,0.6839244365692139,65.78117370605469,78.0,-21.82833671569824,-14858.361328125,247.41696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.3270660936832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007915019989014,0.8007993698120117,-7.905717211542651e-06,0.0,0.0003319305251352,0.0,0.0,76.04016876220703,0.0,0.0,0.0,0.4855324923992157,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385898739099502,-2980.24609375,304.142333984375,0.75726717710495,0.2077944129705429,0.1884577274322509,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793228626251,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974323526024818,-1747.3189697265625,304.13543701171875,0.6905254125595093,0.1570045202970504,0.1105519011616706,293.14453125,297.1499938964844,293.1499938964844,0.3950629830360412,-7212.3603515625,304.1120300292969,0.9990000128746032,0.5295567512512207,0.4571404457092285,293.1873474121094,297.1499938964844,293.1499938964844,0.0041548474691808,-1566.6405029296875,296.5658874511719,0.4527793228626251,0.050000000745058,0.2354267537593841,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905648052692413,0.6261894106864929,0.6261894106864929,1.0,1.0,-1.2495793104171753,0.4903571903705597,0.759222149848938,0.1907290667295456,0.0,0.0,0.6907650232315063,66.9997787475586,78.0,-20.58620262145996,-14952.1259765625,253.2160186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724365234375,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.248046875,18000.0,0.0,0.0,0.3287107348442077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149760961532593,0.814984142780304,-8.039558451855555e-06,0.0,0.0003335996007081,0.0,0.0,79.05435943603516,0.0,0.0,0.0,0.4915540218353271,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393281817436218,-2993.04541015625,304.14239501953125,0.7557383179664612,0.2085402011871338,0.1891708970069885,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590630531311,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993887186050415,-1775.6976318359375,304.1345520019531,0.691929042339325,0.1595280468463897,0.1122985109686851,293.1571960449219,297.1499938964844,293.1499938964844,0.4001950025558471,-7287.0126953125,304.109619140625,0.9990000128746032,0.5271385908126831,0.4617236256599426,293.1859130859375,297.1499938964844,293.1499938964844,0.0041578589007258,-1568.1212158203125,296.5593566894531,0.4504590630531311,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.2929726243019104,0.6264854669570923,0.6264854669570923,1.0,1.0,-1.2583390474319458,0.4942003190517425,0.7641387581825256,0.1928808391094207,0.0,0.0,0.6979983448982239,68.25652313232422,66.0,-19.22859001159668,-15049.0556640625,259.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.107421875,18000.0,0.0,0.0,0.3305766880512237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301293849945068,0.8301376104354858,-8.185931619664188e-06,0.0,0.0003354933287482,0.0,0.0,82.37744903564453,0.0,0.0,0.0,0.498034805059433,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405330449342727,-3013.583740234375,304.1429443359375,0.7588937878608704,0.2100751399993896,0.1905077248811721,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828226089477,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532677054405,-1831.18603515625,304.13330078125,0.7010402083396912,0.1645744740962982,0.1158467605710029,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522521495819,-7253.41552734375,304.1265869140625,0.9990000128746032,0.5231572389602661,0.4590942859649658,293.1827392578125,297.1499938964844,293.1499938964844,0.004154291935265,-1566.6466064453125,296.556640625,0.4517828226089477,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271754264831,0.6274045705795288,0.6274045705795288,1.0,1.0,-1.2608802318572998,0.4956681132316589,0.7652121186256409,0.1940493583679199,0.0,0.0,0.7112138271331787,67.6518325805664,54.0,8.074507713317871,-15140.91796875,258.9336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12890625,18000.0,0.0,0.0,0.3347580134868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612707853317261,0.8612792491912842,-8.50420656206552e-06,0.0,0.000339736812748,0.0,0.0,89.60053253173828,0.0,0.0,0.0,0.5114589929580688,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405330449342727,-3013.583740234375,304.1429443359375,0.7588937878608704,0.2100751399993896,0.1905077248811721,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828226089477,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532677054405,-1831.18603515625,304.13330078125,0.7010402083396912,0.1645744740962982,0.1158467605710029,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522521495819,-7253.41552734375,304.1265869140625,0.9990000128746032,0.5231572389602661,0.4590942859649658,293.1827392578125,297.1499938964844,293.1499938964844,0.004154291935265,-1566.6466064453125,296.556640625,0.4517828226089477,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271754264831,0.6274045705795288,0.6274045705795288,1.0,1.0,-1.2608802318572998,0.4956681132316589,0.7652121186256409,0.1940493583679199,0.0,0.0,0.7112138271331787,67.6518325805664,54.0,8.074507713317871,-15140.91796875,258.9336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12890625,18000.0,0.0,0.0,0.3347580134868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612707853317261,0.8612792491912842,-8.50420656206552e-06,0.0,0.000339736812748,0.0,0.0,89.60053253173828,0.0,0.0,0.0,0.5114589929580688,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413052380084991,-3026.048583984375,304.1440124511719,0.767620861530304,0.2116665691137313,0.1918089985847473,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595693111419,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060607284307479,-1870.6129150390625,304.1342468261719,0.7137201428413391,0.1682972609996795,0.1186587214469909,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223787784576,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231195688247681,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041376058943569,-1558.544677734375,296.5750732421875,0.4583595693111419,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868403494358063,0.6274835467338562,0.6274835467338562,1.0,1.0,-1.249945044517517,0.4910497367382049,0.7588953971862793,0.1917318403720855,0.0,0.0,0.717346727848053,64.45692443847656,42.0,44.47354507446289,-15112.671875,247.9431304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.578125,18000.0,0.0,0.0,0.3389258086681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822515606880188,0.8822603225708008,-8.753128895477857e-06,0.0,0.0003439666179474,0.0,0.0,94.94631958007812,0.0,0.0,0.0,0.5207038521766663,4.0,0.0,1.0
