time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413052380084991,-3026.048583984375,304.1440124511719,0.767620861530304,0.2116665691137313,0.1918089985847473,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595693111419,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060607284307479,-1870.6129150390625,304.1342468261719,0.7137201428413391,0.1682972609996795,0.1186587214469909,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223787784576,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231195688247681,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041376058943569,-1558.544677734375,296.5750732421875,0.4583595693111419,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868403494358063,0.6274835467338562,0.6274835467338562,1.0,1.0,-1.249945044517517,0.4910497367382049,0.7588953971862793,0.1917318403720855,0.0,0.0,0.717346727848053,64.45692443847656,42.0,44.47354507446289,-15112.671875,247.9431304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.578125,18000.0,0.0,0.0,0.3389258086681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822515606880188,0.8822603225708008,-8.753128895477857e-06,0.0,0.0003439666179474,0.0,0.0,94.94631958007812,0.0,0.0,0.0,0.5207038521766663,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418003886938095,-3033.408935546875,304.1451721191406,0.7813334465026855,0.2132989019155502,0.1930899024009704,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481292247772,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071364283561706,-1884.7969970703125,304.1377868652344,0.726780354976654,0.1699014902114868,0.120042473077774,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484643936157,-6725.42431640625,304.19000244140625,0.9990000128746032,0.5281854271888733,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123884730041,-1546.22607421875,296.6063232421875,0.4691481292247772,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782519161701202,0.6263242959976196,0.6263242959976196,1.0,1.0,-1.227945327758789,0.4811924993991852,0.7467528581619263,0.1863206773996353,0.0,0.0,0.7146965265274048,59.48235321044922,45.0,74.3775405883789,-14971.26953125,229.3844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.998046875,18000.0,0.0,0.0,0.3423375785350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862875699996948,0.8862964510917664,-8.838179383019451e-06,0.0,0.0003474291297607,0.0,0.0,96.29376220703124,0.0,0.0,0.0,0.5226249098777771,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418003886938095,-3033.408935546875,304.1451721191406,0.7813334465026855,0.2132989019155502,0.1930899024009704,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481292247772,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071364283561706,-1884.7969970703125,304.1377868652344,0.726780354976654,0.1699014902114868,0.120042473077774,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484643936157,-6725.42431640625,304.19000244140625,0.9990000128746032,0.5281854271888733,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123884730041,-1546.22607421875,296.6063232421875,0.4691481292247772,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782519161701202,0.6263242959976196,0.6263242959976196,1.0,1.0,-1.227945327758789,0.4811924993991852,0.7467528581619263,0.1863206773996353,0.0,0.0,0.7146965265274048,59.48235321044922,45.0,74.3775405883789,-14971.26953125,229.3844757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.998046875,18000.0,0.0,0.0,0.3423375785350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862875699996948,0.8862964510917664,-8.838179383019451e-06,0.0,0.0003474291297607,0.0,0.0,96.29376220703124,0.0,0.0,0.0,0.5226249098777771,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.142315536737442,-3041.172119140625,304.1459045410156,0.791912317276001,0.2149156033992767,0.1944329738616943,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067093163728714,-1877.5399169921875,304.1425476074219,0.7341092824935913,0.1697313636541366,0.1200670674443245,293.1015625,297.1499938964844,293.1499938964844,0.348129540681839,-6488.66162109375,304.2024230957031,0.9990000128746032,0.537011981010437,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909820236265,-1535.25634765625,296.6399230957031,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728694081306457,0.6243171691894531,0.6243171691894531,1.0,1.0,-1.2124576568603516,0.4737373888492584,0.7387202382087708,0.1818882822990417,0.0,0.0,0.7036246061325073,56.2118034362793,48.0,72.33100891113281,-14833.71484375,217.14459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.57421875,18000.0,0.0,0.0,0.3444596529006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870088517665863,0.8700972199440002,-8.711445843800902e-06,0.0,0.0003495827841106,0.0,0.0,92.63489532470705,0.0,0.0,0.0,0.5157918334007263,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.142315536737442,-3041.172119140625,304.1459045410156,0.791912317276001,0.2149156033992767,0.1944329738616943,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067093163728714,-1877.5399169921875,304.1425476074219,0.7341092824935913,0.1697313636541366,0.1200670674443245,293.1015625,297.1499938964844,293.1499938964844,0.348129540681839,-6488.66162109375,304.2024230957031,0.9990000128746032,0.537011981010437,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909820236265,-1535.25634765625,296.6399230957031,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728694081306457,0.6243171691894531,0.6243171691894531,1.0,1.0,-1.2124576568603516,0.4737373888492584,0.7387202382087708,0.1818882822990417,0.0,0.0,0.7036246061325073,56.2118034362793,48.0,72.33100891113281,-14833.71484375,217.14459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.57421875,18000.0,0.0,0.0,0.3444596529006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870088517665863,0.8700972199440002,-8.711445843800902e-06,0.0,0.0003495827841106,0.0,0.0,92.63489532470705,0.0,0.0,0.0,0.5157918334007263,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427067816257476,-3047.564208984375,304.1459350585937,0.7958241701126099,0.2157202810049057,0.1951175779104232,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.106412149965763,-1872.911865234375,304.1444396972656,0.7363027334213257,0.1696737259626388,0.1199240460991859,293.0814514160156,297.1499938964844,293.1499938964844,0.3427697122097015,-6409.69140625,304.2026062011719,0.9990000128746032,0.5415786504745483,0.4085847437381744,293.1711730957031,297.1499938964844,293.1499938964844,0.0040843551978468,-1531.83447265625,296.6513061523437,0.4776162803173065,0.050000000745058,0.2333241999149322,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710761129856109,0.6234625577926636,0.6234625577926636,1.0,1.0,-1.2074949741363523,0.471246063709259,0.7362489700317383,0.1803802698850631,0.0,0.0,0.6969847083091736,55.16295623779297,48.0,59.956993103027344,-14774.4423828125,213.2782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.064453125,18000.0,0.0,0.0,0.3450157940387726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571059703826904,0.8571145534515381,-8.588959644839633e-06,0.0,0.0003501471655908,0.0,0.0,89.6028823852539,0.0,0.0,0.0,0.5102598071098328,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431798040866851,-3055.474609375,304.14581298828125,0.7990607023239136,0.2165288478136062,0.1958129853010177,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791002869606018,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065137609839439,-1874.1309814453125,304.1452331542969,0.7385509610176086,0.1703321486711502,0.1201104596257209,293.065185546875,297.1499938964844,293.1499938964844,0.3386516571044922,-6349.7939453125,304.20050048828125,0.9990000128746032,0.5456430315971375,0.4052194654941559,293.1694030761719,297.1499938964844,293.1499938964844,0.004080094397068,-1529.6021728515625,296.65985107421875,0.4791002869606018,0.050000000745058,0.2331872582435608,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.5730285644531,291.2355651855469,1.0,0.2698058187961578,0.6226579546928406,0.6226579546928406,1.0,1.0,-1.2043135166168213,0.4695297181606293,0.7347837686538696,0.1792950630187988,0.0,0.0,0.6900826096534729,54.3857307434082,51.0,45.116485595703125,-14725.71875,210.5997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.818359375,18000.0,0.0,0.0,0.3452473878860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425708413124084,0.8425793051719666,-8.447250365861692e-06,0.0,0.0003503822081256,0.0,0.0,86.24488067626953,0.0,0.0,0.0,0.5040536522865295,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443920880556106,-3076.19482421875,304.1451721191406,0.8037561178207397,0.2181669771671295,0.1972425878047943,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079875603318214,-1895.0233154296875,304.1443176269531,0.7435237169265747,0.1726600676774978,0.1215154901146888,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161839008331,-6280.51025390625,304.1917724609375,0.9990000128746032,0.5525429844856262,0.4012573659420013,293.16552734375,297.1499938964844,293.1499938964844,0.0040783388540148,-1528.6204833984375,296.6679077148437,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686214745044708,0.6211718916893005,0.6211718916893005,1.0,1.0,-1.202725529670715,0.4681525826454162,0.7345729470252991,0.178248718380928,0.0,0.0,0.6772465705871582,53.50960159301758,54.0,12.330053329467772,-14663.36328125,208.26919555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.12109375,18000.0,0.0,0.0,0.3448556661605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127689957618713,0.8127771019935608,-8.149784662236925e-06,0.0,0.0003499846498016,0.0,0.0,79.5462646484375,0.0,0.0,0.0,0.4913689792156219,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443920880556106,-3076.19482421875,304.1451721191406,0.8037561178207397,0.2181669771671295,0.1972425878047943,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079875603318214,-1895.0233154296875,304.1443176269531,0.7435237169265747,0.1726600676774978,0.1215154901146888,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161839008331,-6280.51025390625,304.1917724609375,0.9990000128746032,0.5525429844856262,0.4012573659420013,293.16552734375,297.1499938964844,293.1499938964844,0.0040783388540148,-1528.6204833984375,296.6679077148437,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686214745044708,0.6211718916893005,0.6211718916893005,1.0,1.0,-1.202725529670715,0.4681525826454162,0.7345729470252991,0.178248718380928,0.0,0.0,0.6772465705871582,53.50960159301758,54.0,12.330053329467772,-14663.36328125,208.26919555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.12109375,18000.0,0.0,0.0,0.3448556661605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127689957618713,0.8127771019935608,-8.149784662236925e-06,0.0,0.0003499846498016,0.0,0.0,79.5462646484375,0.0,0.0,0.0,0.4913689792156219,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458977162837982,-3102.232421875,304.144287109375,0.8062471151351929,0.2198289930820465,0.198722630739212,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101061552762985,-1925.2342529296875,304.1427001953125,0.7474150061607361,0.1753308624029159,0.1233420893549919,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581977963447571,0.4006227552890777,293.161376953125,297.1499938964844,293.1499938964844,0.0040844189934432,-1531.5345458984375,296.6667175292969,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.268938660621643,0.6198563575744629,0.6198563575744629,1.0,1.0,-1.2058939933776855,0.4688424468040466,0.7370515465736389,0.1783372610807418,0.0,0.0,0.6675083041191101,53.41934585571289,57.0,-13.98105525970459,-14650.146484375,209.1560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435843884944916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876644134521484,0.7876722812652588,-7.893176189099904e-06,0.0,0.0003486944769974,0.0,0.0,74.10747528076172,0.0,0.0,0.0,0.4807065725326538,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458977162837982,-3102.232421875,304.144287109375,0.8062471151351929,0.2198289930820465,0.198722630739212,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101061552762985,-1925.2342529296875,304.1427001953125,0.7474150061607361,0.1753308624029159,0.1233420893549919,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581977963447571,0.4006227552890777,293.161376953125,297.1499938964844,293.1499938964844,0.0040844189934432,-1531.5345458984375,296.6667175292969,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.268938660621643,0.6198563575744629,0.6198563575744629,1.0,1.0,-1.2058939933776855,0.4688424468040466,0.7370515465736389,0.1783372610807418,0.0,0.0,0.6675083041191101,53.41934585571289,57.0,-13.98105525970459,-14650.146484375,209.1560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435843884944916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876644134521484,0.7876722812652588,-7.893176189099904e-06,0.0,0.0003486944769974,0.0,0.0,74.10747528076172,0.0,0.0,0.0,0.4807065725326538,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475732624530792,-3131.260498046875,304.1434020996094,0.8068920969963074,0.2214953750371933,0.2002331614494323,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124361380934715,-1958.3890380859373,304.1412353515625,0.7498429417610168,0.178058385848999,0.1252531558275222,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627612471580505,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957778692245,-1536.9210205078125,296.66094970703125,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426348209381,0.6186414361000061,0.6186414361000061,1.0,1.0,-1.2126338481903076,0.4710716605186462,0.7415622472763062,0.1792564690113067,0.0,0.0,0.6616393327713013,53.96567153930664,60.0,-29.71955680847168,-14684.19140625,212.5752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418215215206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705320715904236,0.7705398201942444,-7.712297701800708e-06,0.0,0.0003469054063316,0.0,0.0,70.4849853515625,0.0,0.0,0.0,0.4734155237674713,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475732624530792,-3131.260498046875,304.1434020996094,0.8068920969963074,0.2214953750371933,0.2002331614494323,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124361380934715,-1958.3890380859373,304.1412353515625,0.7498429417610168,0.178058385848999,0.1252531558275222,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627612471580505,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957778692245,-1536.9210205078125,296.66094970703125,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426348209381,0.6186414361000061,0.6186414361000061,1.0,1.0,-1.2126338481903076,0.4710716605186462,0.7415622472763062,0.1792564690113067,0.0,0.0,0.6616393327713013,53.96567153930664,60.0,-29.71955680847168,-14684.19140625,212.5752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418215215206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705320715904236,0.7705398201942444,-7.712297701800708e-06,0.0,0.0003469054063316,0.0,0.0,70.4849853515625,0.0,0.0,0.0,0.4734155237674713,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.14932282269001,-3161.505126953125,304.1427001953125,0.8060722351074219,0.2231474667787552,0.201752558350563,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148514151573181,-1992.60400390625,304.14013671875,0.7509826421737671,0.1807844638824463,0.1271837800741195,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.646484375,304.1531066894531,0.9990000128746032,0.5662917494773865,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104503907263,-1543.7247314453125,296.6537780761719,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728864252567291,0.6174628734588623,0.6174628734588623,1.0,1.0,-1.222157001495361,0.4744816720485687,0.747675359249115,0.1807960867881775,0.0,0.0,0.6597297191619873,55.02841567993164,63.0,-36.63787078857422,-14759.173828125,218.0643005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399734795093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622069716453552,0.7622146010398865,-7.6148612606630195e-06,0.0,0.0003450298681855,0.0,0.0,68.69692993164062,0.0,0.0,0.0,0.4698099792003631,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.14932282269001,-3161.505126953125,304.1427001953125,0.8060722351074219,0.2231474667787552,0.201752558350563,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148514151573181,-1992.60400390625,304.14013671875,0.7509826421737671,0.1807844638824463,0.1271837800741195,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.646484375,304.1531066894531,0.9990000128746032,0.5662917494773865,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104503907263,-1543.7247314453125,296.6537780761719,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728864252567291,0.6174628734588623,0.6174628734588623,1.0,1.0,-1.222157001495361,0.4744816720485687,0.747675359249115,0.1807960867881775,0.0,0.0,0.6597297191619873,55.02841567993164,63.0,-36.63787078857422,-14759.173828125,218.0643005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399734795093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622069716453552,0.7622146010398865,-7.6148612606630195e-06,0.0,0.0003450298681855,0.0,0.0,68.69692993164062,0.0,0.0,0.0,0.4698099792003631,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502047330141067,-3176.70849609375,304.1424255371094,0.8052113652229309,0.2239638417959213,0.2025102376937866,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160714775323867,-2009.8179931640625,304.13970947265625,0.7511478662490845,0.1821401715278625,0.1281494945287704,293.0205993652344,297.1499938964844,293.1499938964844,0.3424904346466064,-6430.56689453125,304.1470031738281,0.9990000128746032,0.5676836967468262,0.4098003506660461,293.1513061523437,297.1499938964844,293.1499938964844,0.0041185948066413,-1547.432861328125,296.6502685546875,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.2743966281414032,0.6168745756149292,0.6168745756149292,1.0,1.0,-1.227764368057251,0.4765412211418152,0.7512231469154358,0.1817475855350494,0.0,0.0,0.6601963043212891,55.72315979003906,63.0,-37.78501510620117,-14809.4306640625,221.47413635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.302734375,18000.0,0.0,0.0,0.3391387164592743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612814903259277,0.7612890601158142,-7.596627710881876e-06,0.0,0.0003441826847847,0.0,0.0,68.44869232177734,0.0,0.0,0.0,0.4693563580513,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510842144489288,-3191.838134765625,304.1421813964844,0.8041017055511475,0.2247722297906875,0.2032644599676132,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4756377935409546,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172933578491211,-2027.0089111328125,304.1393737792969,0.7510858178138733,0.1834890246391296,0.1291133314371109,293.0230712890625,297.1499938964844,293.1499938964844,0.3459656834602356,-6484.541015625,304.1412353515625,0.9990000128746032,0.5688350200653076,0.4129886925220489,293.14947509765625,297.1499938964844,293.1499938964844,0.0041271145455539,-1551.2645263671875,296.64703369140625,0.4756377935409546,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760690450668335,0.6162828803062439,0.6162828803062439,1.0,1.0,-1.2338438034057615,0.4787971079349518,0.7550467252731323,0.1827972829341888,0.0,0.0,0.6615585088729858,56.51290130615234,66.0,-37.915138244628906,-14866.77734375,225.27755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.338422417640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624102234840393,0.7624178528785706,-7.597754120070022e-06,0.0,0.0003434557293076,0.0,0.0,68.60560607910156,0.0,0.0,0.0,0.4697599112987518,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528237909078598,-3221.66650390625,304.14190673828125,0.8012843132019043,0.2263626307249069,0.2047586143016815,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197315901517868,-2061.166259765625,304.13885498046875,0.750404953956604,0.1861627697944641,0.1310317516326904,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45751953125,304.1308288574219,0.9990000128746032,0.5704503655433655,0.4203110337257385,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449782438576,-1559.1575927734375,296.6415405273437,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798187136650085,0.6150848269462585,0.6150848269462585,1.0,1.0,-1.2471719980239868,0.4837931394577026,0.7633788585662842,0.1851322501897812,0.0,0.0,0.6667736768722534,58.33928298950195,69.0,-36.31199645996094,-14998.8857421875,233.9291381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374874293804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704031467437744,0.7704108357429504,-7.654632099729497e-06,0.0,0.0003425068280193,0.0,0.0,70.06493377685547,0.0,0.0,0.0,0.47297403216362,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528237909078598,-3221.66650390625,304.14190673828125,0.8012843132019043,0.2263626307249069,0.2047586143016815,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197315901517868,-2061.166259765625,304.13885498046875,0.750404953956604,0.1861627697944641,0.1310317516326904,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45751953125,304.1308288574219,0.9990000128746032,0.5704503655433655,0.4203110337257385,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449782438576,-1559.1575927734375,296.6415405273437,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798187136650085,0.6150848269462585,0.6150848269462585,1.0,1.0,-1.2471719980239868,0.4837931394577026,0.7633788585662842,0.1851322501897812,0.0,0.0,0.6667736768722534,58.33928298950195,69.0,-36.31199645996094,-14998.8857421875,233.9291381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374874293804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704031467437744,0.7704108357429504,-7.654632099729497e-06,0.0,0.0003425068280193,0.0,0.0,70.06493377685547,0.0,0.0,0.0,0.47297403216362,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545253843069076,-3250.71728515625,304.1417541503906,0.7978640198707581,0.2279164046049118,0.2062297910451889,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221506744623184,-2094.86474609375,304.1385498046875,0.749151885509491,0.1888019889593124,0.1329339295625686,293.042236328125,297.1499938964844,293.1499938964844,0.3631728589534759,-6746.2197265625,304.1219482421875,0.9990000128746032,0.5711944699287415,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636526584625,-1567.223388671875,296.6376342773437,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.6365051269531,291.0980529785156,1.0,0.2840015888214111,0.6138697266578674,0.6138697266578674,1.0,1.0,-1.2617381811141968,0.4893031716346741,0.7724349498748779,0.1877083033323288,0.0,0.0,0.67503821849823,60.44608688354492,72.0,-33.416160583496094,-15149.421875,243.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374057710170746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785470724105835,0.7854785323143005,-7.780879968777299e-06,0.0,0.000342423969414,0.0,0.0,73.00308227539062,0.0,0.0,0.0,0.4791973531246185,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545253843069076,-3250.71728515625,304.1417541503906,0.7978640198707581,0.2279164046049118,0.2062297910451889,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221506744623184,-2094.86474609375,304.1385498046875,0.749151885509491,0.1888019889593124,0.1329339295625686,293.042236328125,297.1499938964844,293.1499938964844,0.3631728589534759,-6746.2197265625,304.1219482421875,0.9990000128746032,0.5711944699287415,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636526584625,-1567.223388671875,296.6376342773437,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.6365051269531,291.0980529785156,1.0,0.2840015888214111,0.6138697266578674,0.6138697266578674,1.0,1.0,-1.2617381811141968,0.4893031716346741,0.7724349498748779,0.1877083033323288,0.0,0.0,0.67503821849823,60.44608688354492,72.0,-33.416160583496094,-15149.421875,243.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374057710170746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785470724105835,0.7854785323143005,-7.780879968777299e-06,0.0,0.000342423969414,0.0,0.0,73.00308227539062,0.0,0.0,0.0,0.4791973531246185,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561835408210754,-3278.9111328125,304.1417541503906,0.7940873503684998,0.2294346839189529,0.2076759785413742,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248046308755874,-2131.664306640625,304.1379089355469,0.747959315776825,0.1920015066862106,0.1350533366203308,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895983219147,-6895.63623046875,304.1146545410156,0.9990000128746032,0.5707154273986816,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828989051282,-1575.36865234375,296.6353759765625,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124981403351,0.6125717163085938,0.6125717163085938,1.0,1.0,-1.2774052619934082,0.4952392280101776,0.782166063785553,0.1904573142528534,0.0,0.0,0.6860284805297852,62.76791000366211,75.0,-30.406633377075195,-15315.4306640625,254.7638397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383301198482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069011569023132,0.8069091439247131,-7.973238098202273e-06,0.0,0.0003433620440773,0.0,0.0,77.402099609375,0.0,0.0,0.0,0.4881946146488189,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561835408210754,-3278.9111328125,304.1417541503906,0.7940873503684998,0.2294346839189529,0.2076759785413742,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248046308755874,-2131.664306640625,304.1379089355469,0.747959315776825,0.1920015066862106,0.1350533366203308,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895983219147,-6895.63623046875,304.1146545410156,0.9990000128746032,0.5707154273986816,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828989051282,-1575.36865234375,296.6353759765625,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124981403351,0.6125717163085938,0.6125717163085938,1.0,1.0,-1.2774052619934082,0.4952392280101776,0.782166063785553,0.1904573142528534,0.0,0.0,0.6860284805297852,62.76791000366211,75.0,-30.406633377075195,-15315.4306640625,254.7638397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383301198482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069011569023132,0.8069091439247131,-7.973238098202273e-06,0.0,0.0003433620440773,0.0,0.0,77.402099609375,0.0,0.0,0.0,0.4881946146488189,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578079164028167,-3306.438232421875,304.14178466796875,0.7901879549026489,0.2309232056140899,0.2090984135866165,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282397210597992,-2179.067626953125,304.1361999511719,0.747822642326355,0.1961233913898468,0.1378635615110397,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177157402038,-7050.89404296875,304.10894775390625,0.9990000128746032,0.568672776222229,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028310708701,-1583.6761474609375,296.63458251953125,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.2932801842689514,0.6112338900566101,0.6112338900566101,1.0,1.0,-1.294326901435852,0.5016830563545227,0.7926437854766846,0.1934301257133484,0.0,0.0,0.6995911598205566,65.23841094970703,78.0,-27.96845436096192,-15497.158203125,266.7792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.3403460085391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342189788818359,0.8342272043228149,-8.231177162087988e-06,0.0,0.0003454079560469,0.0,0.0,83.3316879272461,0.0,0.0,0.0,0.499835193157196,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578079164028167,-3306.438232421875,304.14178466796875,0.7901879549026489,0.2309232056140899,0.2090984135866165,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282397210597992,-2179.067626953125,304.1361999511719,0.747822642326355,0.1961233913898468,0.1378635615110397,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177157402038,-7050.89404296875,304.10894775390625,0.9990000128746032,0.568672776222229,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028310708701,-1583.6761474609375,296.63458251953125,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.2932801842689514,0.6112338900566101,0.6112338900566101,1.0,1.0,-1.294326901435852,0.5016830563545227,0.7926437854766846,0.1934301257133484,0.0,0.0,0.6995911598205566,65.23841094970703,78.0,-27.96845436096192,-15497.158203125,266.7792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.3403460085391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342189788818359,0.8342272043228149,-8.231177162087988e-06,0.0,0.0003454079560469,0.0,0.0,83.3316879272461,0.0,0.0,0.0,0.499835193157196,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586059480905532,-3319.92529296875,304.141845703125,0.7882091999053955,0.2316591292619705,0.2098030000925064,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555432796478271,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301509588956833,-2205.306640625,304.1352233886719,0.7479810118675232,0.1983955204486847,0.1394357532262802,293.0920104980469,297.1499938964844,293.1499938964844,0.3891438245773315,-7130.28857421875,304.1065368652344,0.9990000128746032,0.5671504735946655,0.4518198370933532,293.1363220214844,297.1499938964844,293.1499938964844,0.0042131277732551,-1587.902587890625,296.6349182128906,0.4555432796478271,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.295740008354187,0.6106060147285461,0.6106060147285461,1.0,1.0,-1.3031312227249146,0.5050733089447021,0.7980579137802124,0.1950028091669082,0.0,0.0,0.7072444558143616,66.52560424804688,78.0,-26.49481964111328,-15592.8837890625,273.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.376953125,18000.0,0.0,0.0,0.3417723178863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499413132667542,0.8499497175216675,-8.38517735246569e-06,0.0,0.0003468554641585,0.0,0.0,86.90625762939453,0.0,0.0,0.0,0.5066073536872864,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593940258026123,-3333.21826171875,304.1418762207031,0.7862238883972168,0.232391282916069,0.2105045914649963,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138671398163,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321640014648437,-2232.83740234375,304.13427734375,0.7482503056526184,0.2007839530706405,0.1410946249961853,293.1050720214844,297.1499938964844,293.1499938964844,0.3946558535099029,-7210.53759765625,304.1044311523437,0.9990000128746032,0.5653201937675476,0.4566790461540222,293.135009765625,297.1499938964844,293.1499938964844,0.004223664291203,-1592.1773681640625,296.63592529296875,0.4530138671398163,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.2982405126094818,0.6100221276283264,0.6100221276283264,1.0,1.0,-1.3121180534362793,0.5085665583610535,0.8035514950752258,0.1966327279806137,0.0,0.0,0.7154108881950378,67.84393310546875,81.0,-24.86674118041992,-15691.302734375,279.7198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.267578125,18000.0,0.0,0.0,0.3434734344482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668882250785828,0.8668968081474304,-8.555499334761407e-06,0.0,0.0003485818451736,0.0,0.0,90.89371490478516,0.0,0.0,0.0,0.5139620900154114,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609707772731781,-3359.750244140625,304.1419677734375,0.7823129892349243,0.2339821755886078,0.2119335234165191,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364298462867736,-2290.826171875,304.1324157714844,0.7490329742431641,0.2057254612445831,0.1446114033460617,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742821216583,-7372.6982421875,304.1009521484375,0.9990000128746032,0.5607923269271851,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456546798348,-1600.9407958984375,296.64019775390625,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.77471923828125,291.02410888671875,1.0,0.3033367097377777,0.6089970469474792,0.6089970469474792,1.0,1.0,-1.330540895462036,0.5158313512802124,0.8147095441818237,0.2000535577535629,0.0,0.0,0.7330880165100098,70.56147003173828,84.0,-21.432025909423828,-15895.060546875,293.4797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476516306400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039166569709778,0.9039256572723388,-8.942430213210173e-06,0.0,0.0003528222150634,0.0,0.0,100.09964752197266,0.0,0.0,0.0,0.5302133560180664,4.0,0.0,1.0
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609707772731781,-3359.750244140625,304.1419677734375,0.7823129892349243,0.2339821755886078,0.2119335234165191,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364298462867736,-2290.826171875,304.1324157714844,0.7490329742431641,0.2057254612445831,0.1446114033460617,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742821216583,-7372.6982421875,304.1009521484375,0.9990000128746032,0.5607923269271851,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456546798348,-1600.9407958984375,296.64019775390625,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.77471923828125,291.02410888671875,1.0,0.3033367097377777,0.6089970469474792,0.6089970469474792,1.0,1.0,-1.330540895462036,0.5158313512802124,0.8147095441818237,0.2000535577535629,0.0,0.0,0.7330880165100098,70.56147003173828,84.0,-21.432025909423828,-15895.060546875,293.4797668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476516306400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039166569709778,0.9039256572723388,-8.942430213210173e-06,0.0,0.0003528222150634,0.0,0.0,100.09964752197266,0.0,0.0,0.0,0.5302133560180664,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.163393884897232,-3400.58447265625,304.1405639648437,0.7796279191970825,0.2366559505462646,0.2142985165119171,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.4433589279651642,0.050000000745058,0.0498208813369274,293.0184326171875,297.1499938964844,293.1499938964844,0.1398995965719223,-2337.493408203125,304.132568359375,0.7485261559486389,0.2091426998376846,0.1473933905363083,293.1630249023437,297.1499938964844,293.1499938964844,0.4173472225666046,-7537.130859375,304.0981750488281,0.9990000128746032,0.5551464557647705,0.4765148758888244,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686131782829,-1609.999755859375,296.64666748046875,0.4433589279651642,0.050000000745058,0.2363288104534149,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.12744140625,293.7698974609375,291.00958251953125,1.0,0.3085252642631531,0.6064519882202148,0.6064519882202148,1.0,1.0,-1.3493883609771729,0.5224758386611938,0.8269125819206238,0.2027408927679062,0.0,0.0,0.7525338530540466,73.37530517578125,72.0,-21.513233184814453,-16113.7431640625,307.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311462402344,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.869140625,18000.0,0.0,0.0,0.3527905941009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444435238838196,0.944452941417694,-9.38765788305318e-06,0.0,0.0003580376214813,0.0,0.0,110.96920776367188,0.0,0.0,0.0,0.5482603907585144,4.0,0.0,1.0
