time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.163393884897232,-3400.58447265625,304.1405639648437,0.7796279191970825,0.2366559505462646,0.2142985165119171,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.4433589279651642,0.050000000745058,0.0498208813369274,293.0184326171875,297.1499938964844,293.1499938964844,0.1398995965719223,-2337.493408203125,304.132568359375,0.7485261559486389,0.2091426998376846,0.1473933905363083,293.1630249023437,297.1499938964844,293.1499938964844,0.4173472225666046,-7537.130859375,304.0981750488281,0.9990000128746032,0.5551464557647705,0.4765148758888244,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686131782829,-1609.999755859375,296.64666748046875,0.4433589279651642,0.050000000745058,0.2363288104534149,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.12744140625,293.7698974609375,291.00958251953125,1.0,0.3085252642631531,0.6064519882202148,0.6064519882202148,1.0,1.0,-1.3493883609771729,0.5224758386611938,0.8269125819206238,0.2027408927679062,0.0,0.0,0.7525338530540466,73.37530517578125,72.0,-21.513233184814453,-16113.7431640625,307.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311462402344,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.869140625,18000.0,0.0,0.0,0.3527905941009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444435238838196,0.944452941417694,-9.38765788305318e-06,0.0,0.0003580376214813,0.0,0.0,110.96920776367188,0.0,0.0,0.0,0.5482603907585144,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650213599205017,-3427.447998046875,304.1410827636719,0.7825852632522583,0.2383547872304916,0.2160021662712097,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573453903198,0.050000000745058,0.0498056560754776,293.0223083496094,297.1499938964844,293.1499938964844,0.1421440243721008,-2367.13623046875,304.1346740722656,0.7523066401481628,0.2116926461458206,0.1492522656917572,293.1858825683594,297.1499938964844,293.1499938964844,0.4170570969581604,-7523.31884765625,304.1165466308594,0.9990000128746032,0.5501453280448914,0.4750028252601623,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793899774551,-1613.74755859375,296.6591186523437,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.1211242675781,293.71075439453125,291.01275634765625,1.0,0.3078800737857818,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.351755976676941,0.5214709639549255,0.8302850127220154,0.2011623978614807,0.0,0.0,0.7717282772064209,73.02690124511719,60.0,7.290535926818848,-16222.71875,308.2008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.263671875,18000.0,0.0,0.0,0.3585875332355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872959852218628,0.9873058199882508,-9.88725969364168e-06,0.0,0.0003639207861851,0.0,0.0,123.4443588256836,0.0,0.0,0.0,0.5675228834152222,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650213599205017,-3427.447998046875,304.1410827636719,0.7825852632522583,0.2383547872304916,0.2160021662712097,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573453903198,0.050000000745058,0.0498056560754776,293.0223083496094,297.1499938964844,293.1499938964844,0.1421440243721008,-2367.13623046875,304.1346740722656,0.7523066401481628,0.2116926461458206,0.1492522656917572,293.1858825683594,297.1499938964844,293.1499938964844,0.4170570969581604,-7523.31884765625,304.1165466308594,0.9990000128746032,0.5501453280448914,0.4750028252601623,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793899774551,-1613.74755859375,296.6591186523437,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.1211242675781,293.71075439453125,291.01275634765625,1.0,0.3078800737857818,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.351755976676941,0.5214709639549255,0.8302850127220154,0.2011623978614807,0.0,0.0,0.7717282772064209,73.02690124511719,60.0,7.290535926818848,-16222.71875,308.2008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.263671875,18000.0,0.0,0.0,0.3585875332355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872959852218628,0.9873058199882508,-9.88725969364168e-06,0.0,0.0003639207861851,0.0,0.0,123.4443588256836,0.0,0.0,0.0,0.5675228834152222,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655466705560684,-3434.962158203125,304.1431884765625,0.7907186150550842,0.2397676706314087,0.2171881347894668,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496172368526459,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435755640268325,-2385.23095703125,304.13739013671875,0.7610840201377869,0.2141666114330291,0.1508816331624984,293.185791015625,297.1499938964844,293.1499938964844,0.4047559797763824,-7332.3173828125,304.1484069824219,0.9990000128746032,0.5491971373558044,0.4634097218513489,293.1256408691406,297.1499938964844,293.1499938964844,0.0042731086723506,-1608.7698974609375,296.6965026855469,0.4496172368526459,0.050000000745058,0.2357124537229538,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029381036758423,0.6013959050178528,0.6013959050178528,1.0,1.0,-1.3404334783554075,0.5156993269920349,0.824734091758728,0.1974624991416931,0.0,0.0,0.7819778323173523,69.9338607788086,63.0,55.21770095825195,-16206.013671875,296.24346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.05859375,18000.0,0.0,0.0,0.3642408847808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185819864273071,1.018592357635498,-1.0301316251570825e-05,0.0,0.0003696581698022,0.0,0.0,133.5012664794922,0.0,0.0,0.0,0.5817773342132568,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655466705560684,-3434.962158203125,304.1431884765625,0.7907186150550842,0.2397676706314087,0.2171881347894668,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496172368526459,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435755640268325,-2385.23095703125,304.13739013671875,0.7610840201377869,0.2141666114330291,0.1508816331624984,293.185791015625,297.1499938964844,293.1499938964844,0.4047559797763824,-7332.3173828125,304.1484069824219,0.9990000128746032,0.5491971373558044,0.4634097218513489,293.1256408691406,297.1499938964844,293.1499938964844,0.0042731086723506,-1608.7698974609375,296.6965026855469,0.4496172368526459,0.050000000745058,0.2357124537229538,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029381036758423,0.6013959050178528,0.6013959050178528,1.0,1.0,-1.3404334783554075,0.5156993269920349,0.824734091758728,0.1974624991416931,0.0,0.0,0.7819778323173523,69.9338607788086,63.0,55.21770095825195,-16206.013671875,296.24346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.05859375,18000.0,0.0,0.0,0.3642408847808838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185819864273071,1.018592357635498,-1.0301316251570825e-05,0.0,0.0003696581698022,0.0,0.0,133.5012664794922,0.0,0.0,0.0,0.5817773342132568,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656700819730758,-3436.28271484375,304.1441955566406,0.79401695728302,0.2404597252607345,0.2177726924419403,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517997205257416,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442221850156784,-2393.270751953125,304.1385192871094,0.7649012804031372,0.2154590189456939,0.1517384052276611,293.17822265625,297.1499938964844,293.1499938964844,0.3994253873825073,-7251.447265625,304.15826416015625,0.9990000128746032,0.550233006477356,0.4590557813644409,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696818709373,-1605.68505859375,296.7213134765625,0.4517997205257416,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.3014974892139435,0.6008486747741699,0.6008486747741699,1.0,1.0,-1.3366397619247437,0.5138139724731445,0.8228258490562439,0.1961490958929062,0.0,0.0,0.783197820186615,68.79630279541016,63.0,69.09101867675781,-16199.619140625,292.0482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.97265625,18000.0,0.0,0.0,0.3667934238910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269194841384888,1.0269298553466797,-1.0428830137243494e-05,0.0,0.0003722487017512,0.0,0.0,136.4171905517578,0.0,0.0,0.0,0.5856339931488037,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658642441034317,-3438.92138671875,304.1448974609375,0.7964416742324829,0.2411483079195022,0.2183648347854614,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4532423317432403,0.050000000745058,0.0496213734149932,293.0285949707031,297.1499938964844,293.1499938964844,0.1449629068374633,-2402.6650390625,304.1392517089844,0.767978847026825,0.2167839556932449,0.1526307314634323,293.16961669921875,297.1499938964844,293.1499938964844,0.3956839442253113,-7195.31005859375,304.1635131835937,0.9990000128746032,0.5515621304512024,0.4562333226203918,293.1232604980469,297.1499938964844,293.1499938964844,0.0042685139924287,-1603.7069091796875,296.744384765625,0.4532423317432403,0.050000000745058,0.2353824377059936,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1160583496094,1.0,0.3005400598049164,0.6003054976463318,0.6003054976463318,1.0,1.0,-1.3348445892333984,0.5127594470977783,0.8220850825309753,0.1953190863132476,0.0,0.0,0.783046305179596,68.07471466064453,66.0,69.02562713623047,-16200.845703125,289.6540222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.810546875,18000.0,0.0,0.0,0.369144856929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030709147453308,1.0307196378707886,-1.0497857147129253e-05,0.0,0.0003746350994333,0.0,0.0,137.85751342773438,0.0,0.0,0.0,0.587457537651062,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664528399705886,-3447.875,304.1455993652344,0.7996034026145935,0.2425182461738586,0.2195697128772735,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546689093112945,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466739624738693,-2424.73486328125,304.13995361328125,0.7726646065711975,0.2194765210151672,0.1544805318117141,293.1532592773437,297.1499938964844,293.1499938964844,0.3913700580596924,-7132.138671875,304.1659851074219,0.9990000128746032,0.5543906092643738,0.4534834921360016,293.1201171875,297.1499938964844,293.1499938964844,0.004273131955415,-1603.0364990234375,296.7846069335937,0.4546689093112945,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928129673004,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350263833999634,0.5121220946311951,0.8229042291641235,0.1943981051445007,0.0,0.0,0.7801399827003479,67.40423583984375,69.0,54.63042449951172,-16225.8466796875,288.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.54296875,18000.0,0.0,0.0,0.3732241690158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030002236366272,1.0300127267837524,-1.0517670489207376e-05,0.0,0.0003787750611081,0.0,0.0,137.8934326171875,0.0,0.0,0.0,0.5872581005096436,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664528399705886,-3447.875,304.1455993652344,0.7996034026145935,0.2425182461738586,0.2195697128772735,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546689093112945,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466739624738693,-2424.73486328125,304.13995361328125,0.7726646065711975,0.2194765210151672,0.1544805318117141,293.1532592773437,297.1499938964844,293.1499938964844,0.3913700580596924,-7132.138671875,304.1659851074219,0.9990000128746032,0.5543906092643738,0.4534834921360016,293.1201171875,297.1499938964844,293.1499938964844,0.004273131955415,-1603.0364990234375,296.7846069335937,0.4546689093112945,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928129673004,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350263833999634,0.5121220946311951,0.8229042291641235,0.1943981051445007,0.0,0.0,0.7801399827003479,67.40423583984375,69.0,54.63042449951172,-16225.8466796875,288.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.54296875,18000.0,0.0,0.0,0.3732241690158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030002236366272,1.0300127267837524,-1.0517670489207376e-05,0.0,0.0003787750611081,0.0,0.0,137.8934326171875,0.0,0.0,0.0,0.5872581005096436,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672750413417816,-3461.080078125,304.14569091796875,0.8008626699447632,0.2438620775938034,0.2207845002412796,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544491469860077,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.148607075214386,-2449.968505859375,304.1400756835937,0.7755765318870544,0.2221454679965973,0.1563526690006256,293.1416931152344,297.1499938964844,293.1499938964844,0.3906858265399933,-7124.2392578125,304.1616516113281,0.9990000128746032,0.5566614866256714,0.453904241323471,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848433367908,-1605.8521728515625,296.8173828125,0.4544491469860077,0.050000000745058,0.2352762669324875,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006213903427124,0.597213089466095,0.597213089466095,1.0,1.0,-1.339262843132019,0.5128573775291443,0.8264054656028748,0.194069892168045,0.0,0.0,0.7752965688705444,67.56944274902344,72.0,33.75279998779297,-16278.5849609375,290.3630065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.26171875,18000.0,0.0,0.0,0.3764976859092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022348403930664,1.0223588943481443,-1.0437823220854623e-05,0.0,0.0003820972924586,0.0,0.0,135.54541015625,0.0,0.0,0.0,0.5838386416435242,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672750413417816,-3461.080078125,304.14569091796875,0.8008626699447632,0.2438620775938034,0.2207845002412796,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544491469860077,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.148607075214386,-2449.968505859375,304.1400756835937,0.7755765318870544,0.2221454679965973,0.1563526690006256,293.1416931152344,297.1499938964844,293.1499938964844,0.3906858265399933,-7124.2392578125,304.1616516113281,0.9990000128746032,0.5566614866256714,0.453904241323471,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848433367908,-1605.8521728515625,296.8173828125,0.4544491469860077,0.050000000745058,0.2352762669324875,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006213903427124,0.597213089466095,0.597213089466095,1.0,1.0,-1.339262843132019,0.5128573775291443,0.8264054656028748,0.194069892168045,0.0,0.0,0.7752965688705444,67.56944274902344,72.0,33.75279998779297,-16278.5849609375,290.3630065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.26171875,18000.0,0.0,0.0,0.3764976859092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022348403930664,1.0223588943481443,-1.0437823220854623e-05,0.0,0.0003820972924586,0.0,0.0,135.54541015625,0.0,0.0,0.0,0.5838386416435242,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682955473661422,-3477.85986328125,304.1454162597656,0.8006093502044678,0.2451652586460113,0.2219877690076828,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508352279663,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506857722997665,-2477.27099609375,304.1399230957031,0.7769765257835388,0.2247229218482971,0.158188447356224,293.136962890625,297.1499938964844,293.1499938964844,0.3930085599422455,-7161.2158203125,304.15386962890625,0.9990000128746032,0.5578455924987793,0.4567994177341461,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020164594054,-1611.4658203125,296.842529296875,0.4529508352279663,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.346576452255249,0.5144805908203125,0.8320959210395813,0.1940449476242065,0.0,0.0,0.7704032063484192,68.38732147216797,75.0,13.774463653564451,-16355.671875,295.32720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.01171875,18000.0,0.0,0.0,0.3790618479251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012199640274048,1.0122098922729492,-1.031712963595055e-05,0.0,0.000384699582355,0.0,0.0,132.33322143554688,0.0,0.0,0.0,0.5792562365531921,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682955473661422,-3477.85986328125,304.1454162597656,0.8006093502044678,0.2451652586460113,0.2219877690076828,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508352279663,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506857722997665,-2477.27099609375,304.1399230957031,0.7769765257835388,0.2247229218482971,0.158188447356224,293.136962890625,297.1499938964844,293.1499938964844,0.3930085599422455,-7161.2158203125,304.15386962890625,0.9990000128746032,0.5578455924987793,0.4567994177341461,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020164594054,-1611.4658203125,296.842529296875,0.4529508352279663,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.346576452255249,0.5144805908203125,0.8320959210395813,0.1940449476242065,0.0,0.0,0.7704032063484192,68.38732147216797,75.0,13.774463653564451,-16355.671875,295.32720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.01171875,18000.0,0.0,0.0,0.3790618479251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012199640274048,1.0122098922729492,-1.031712963595055e-05,0.0,0.000384699582355,0.0,0.0,132.33322143554688,0.0,0.0,0.0,0.5792562365531921,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694559603929519,-3497.13134765625,304.14501953125,0.7991997003555298,0.2464257329702377,0.2231701463460922,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528313010931015,-2505.513427734375,304.13970947265625,0.777149498462677,0.2271757125854492,0.1599552482366562,293.13922119140625,297.1499938964844,293.1499938964844,0.3977240622043609,-7233.12646484375,304.14471435546875,0.9990000128746032,0.5577338933944702,0.4615988433361053,293.11053466796875,297.1499938964844,293.1499938964844,0.0043229074217379,-1619.029052734375,296.8614501953125,0.4505180716514587,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113618373871,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561971187591553,0.5167264938354492,0.839470624923706,0.1942088901996612,0.0,0.0,0.7666763663291931,69.71697998046875,78.0,-1.6860166788101196,-16453.7421875,302.5111694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.083984375,18000.0,0.0,0.0,0.3810705244541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029679536819458,1.0029782056808472,-1.0201011718891095e-05,0.0,0.0003867381310556,0.0,0.0,129.39280700683594,0.0,0.0,0.0,0.5750704407691956,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694559603929519,-3497.13134765625,304.14501953125,0.7991997003555298,0.2464257329702377,0.2231701463460922,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528313010931015,-2505.513427734375,304.13970947265625,0.777149498462677,0.2271757125854492,0.1599552482366562,293.13922119140625,297.1499938964844,293.1499938964844,0.3977240622043609,-7233.12646484375,304.14471435546875,0.9990000128746032,0.5577338933944702,0.4615988433361053,293.11053466796875,297.1499938964844,293.1499938964844,0.0043229074217379,-1619.029052734375,296.8614501953125,0.4505180716514587,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113618373871,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561971187591553,0.5167264938354492,0.839470624923706,0.1942088901996612,0.0,0.0,0.7666763663291931,69.71697998046875,78.0,-1.6860166788101196,-16453.7421875,302.5111694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.083984375,18000.0,0.0,0.0,0.3810705244541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029679536819458,1.0029782056808472,-1.0201011718891095e-05,0.0,0.0003867381310556,0.0,0.0,129.39280700683594,0.0,0.0,0.0,0.5750704407691956,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700713187456131,-3507.382568359375,304.1448059082031,0.7981582283973694,0.2470417022705078,0.223753347992897,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.449044793844223,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.1539092659950256,-2519.703125,304.1396179199219,0.7768616080284119,0.228352665901184,0.1608085483312606,293.1427917480469,297.1499938964844,293.1499938964844,0.4008093476295471,-7279.47607421875,304.1400756835937,0.9990000128746032,0.5571700930595398,0.4645677804946899,293.1093139648437,297.1499938964844,293.1499938964844,0.0043343221768736,-1623.3167724609375,296.8691101074219,0.449044793844223,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522313117981,0.5903342962265015,0.5903342962265015,1.0,1.0,-1.361684799194336,0.5180389285087585,0.8436459302902222,0.1943535655736923,0.0,0.0,0.765468180179596,70.539306640625,78.0,-7.417138576507568,-16509.548828125,306.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.45703125,18000.0,0.0,0.0,0.3819224536418915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994004368782043,0.9994106292724608,-1.0154098163184244e-05,0.0,0.0003876027476508,0.0,0.0,128.2482147216797,0.0,0.0,0.0,0.5734472870826721,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707023829221725,-3517.903076171875,304.14459228515625,0.7969380021095276,0.2476495206356048,0.2243319004774093,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474439024925232,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549829691648483,-2533.828125,304.1395568847656,0.7763674259185791,0.2294975668191909,0.1616415232419967,293.1478576660156,297.1499938964844,293.1499938964844,0.4042997360229492,-7331.49755859375,304.13555908203125,0.9990000128746032,0.5562657117843628,0.4678503274917602,293.1082458496094,297.1499938964844,293.1499938964844,0.0043462184257805,-1627.8485107421875,296.8759765625,0.4474439024925232,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082256019115448,0.5887336730957031,0.5887336730957031,1.0,1.0,-1.3675416707992554,0.5194635391235352,0.8480781316757202,0.194541335105896,0.0,0.0,0.7647607326507568,71.45125579833984,81.0,-11.893726348876951,-16569.265625,311.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5040283203125,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.078125,18000.0,0.0,0.0,0.3827045559883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967705607414246,0.9967806935310364,-1.011783751891926e-05,0.0,0.000388396467315,0.0,0.0,127.39301300048828,0.0,0.0,0.0,0.5722461938858032,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899475574493,-3539.363525390625,304.1442565917969,0.7940784096717834,0.248835802078247,0.2254728525876999,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571032702922821,-2561.679931640625,304.1394958496094,0.7748828530311584,0.2316981554031372,0.1632497757673263,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806191444397,-7449.23095703125,304.1271057128906,0.9990000128746032,0.5534656047821045,0.4751802384853363,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711382895708,-1637.449462890625,296.8880310058594,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948638439178,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801424503326416,0.5226086378097534,0.8575338125228882,0.1950462758541107,0.0,0.0,0.7649098634719849,73.50273895263672,69.0,-17.736637115478516,-16698.501953125,321.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841542899608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994661033153534,0.994671106338501,-1.0082055268867409e-05,0.0,0.0003898677823599,0.0,0.0,126.64897918701172,0.0,0.0,0.0,0.571264922618866,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899475574493,-3539.363525390625,304.1442565917969,0.7940784096717834,0.248835802078247,0.2254728525876999,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571032702922821,-2561.679931640625,304.1394958496094,0.7748828530311584,0.2316981554031372,0.1632497757673263,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806191444397,-7449.23095703125,304.1271057128906,0.9990000128746032,0.5534656047821045,0.4751802384853363,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711382895708,-1637.449462890625,296.8880310058594,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948638439178,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801424503326416,0.5226086378097534,0.8575338125228882,0.1950462758541107,0.0,0.0,0.7649098634719849,73.50273895263672,69.0,-17.736637115478516,-16698.501953125,321.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841542899608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994661033153534,0.994671106338501,-1.0082055268867409e-05,0.0,0.0003898677823599,0.0,0.0,126.64897918701172,0.0,0.0,0.0,0.571264922618866,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729648262262344,-3555.266357421875,304.14459228515625,0.7975879907608032,0.2500363886356354,0.2265017330646515,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588854789733886,-2584.767333984375,304.1400756835937,0.7794553637504578,0.2338688820600509,0.1647296249866485,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718759059906,-7395.09619140625,304.140869140625,0.9990000128746032,0.5512382984161377,0.4712547659873962,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855281546711,-1642.3868408203125,296.9077453613281,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579380989074,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.378182053565979,0.5202529430389404,0.8579290509223938,0.1931186616420745,0.0,0.0,0.7646737098693848,72.47824096679688,57.0,5.409557342529297,-16723.693359375,318.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854062557220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953404068946838,0.9953504800796508,-1.0087121154356282e-05,0.0,0.0003911383391823,0.0,0.0,126.830078125,0.0,0.0,0.0,0.5714882016181946,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729648262262344,-3555.266357421875,304.14459228515625,0.7975879907608032,0.2500363886356354,0.2265017330646515,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588854789733886,-2584.767333984375,304.1400756835937,0.7794553637504578,0.2338688820600509,0.1647296249866485,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718759059906,-7395.09619140625,304.140869140625,0.9990000128746032,0.5512382984161377,0.4712547659873962,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855281546711,-1642.3868408203125,296.9077453613281,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579380989074,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.378182053565979,0.5202529430389404,0.8579290509223938,0.1931186616420745,0.0,0.0,0.7646737098693848,72.47824096679688,57.0,5.409557342529297,-16723.693359375,318.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854062557220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953404068946838,0.9953504800796508,-1.0087121154356282e-05,0.0,0.0003911383391823,0.0,0.0,126.830078125,0.0,0.0,0.0,0.5714882016181946,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733861416578292,-3561.358642578125,304.14569091796875,0.8068476915359497,0.25126713514328,0.2274709641933441,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525545239448547,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601886749267578,-2601.066650390625,304.1412048339844,0.7897363901138306,0.2361465841531753,0.166192814707756,293.159912109375,297.1499938964844,293.1499938964844,0.3945914804935455,-7176.54052734375,304.1680908203125,0.9990000128746032,0.5529570579528809,0.4575717151165008,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861833401024,-1640.4345703125,296.9481201171875,0.4525545239448547,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894733905792,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.363757610321045,0.5135993957519531,0.8501582145690918,0.1893497556447982,0.0,0.0,0.7575869560241699,68.84566497802734,60.0,41.05720520019531,-16631.3828125,303.77313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860021829605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871615171432496,0.9871715307235718,-1.0014315193984658e-05,0.0,0.000391743145883,0.0,0.0,124.55493927001952,0.0,0.0,0.0,0.5677831768989563,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733861416578292,-3561.358642578125,304.14569091796875,0.8068476915359497,0.25126713514328,0.2274709641933441,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525545239448547,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601886749267578,-2601.066650390625,304.1412048339844,0.7897363901138306,0.2361465841531753,0.166192814707756,293.159912109375,297.1499938964844,293.1499938964844,0.3945914804935455,-7176.54052734375,304.1680908203125,0.9990000128746032,0.5529570579528809,0.4575717151165008,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861833401024,-1640.4345703125,296.9481201171875,0.4525545239448547,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894733905792,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.363757610321045,0.5135993957519531,0.8501582145690918,0.1893497556447982,0.0,0.0,0.7575869560241699,68.84566497802734,60.0,41.05720520019531,-16631.3828125,303.77313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860021829605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871615171432496,0.9871715307235718,-1.0014315193984658e-05,0.0,0.000391743145883,0.0,0.0,124.55493927001952,0.0,0.0,0.0,0.5677831768989563,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735817342996597,-3564.0224609375,304.1462707519531,0.8111289143562317,0.2519943118095398,0.2280749976634979,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609705686569214,-2610.8046875,304.1416931152344,0.7948882579803467,0.2375743985176086,0.1671342551708221,293.1445007324219,297.1499938964844,293.1499938964844,0.3876008093357086,-7072.39404296875,304.176513671875,0.9990000128746032,0.5558508038520813,0.4515277743339538,293.1006774902344,297.1499938964844,293.1499938964844,0.0043877330608665,-1639.3990478515625,296.9769592285156,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609319210052,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.3579522371292114,0.5109832286834717,0.8469690680503845,0.1877942085266113,0.0,0.0,0.7500379085540771,67.28106689453125,60.0,47.04957962036133,-16576.708984375,297.6473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.0859375,18000.0,0.0,0.0,0.3858903348445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750796556472778,0.9750895500183104,-9.891808076645248e-06,0.0,0.0003916296409443,0.0,0.0,121.1079330444336,0.0,0.0,0.0,0.5623925924301147,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738099157810211,-3567.5615234375,304.1463928222656,0.8132233619689941,0.2524705231189728,0.2284799367189407,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740925312042,0.050000000745058,0.0495497621595859,293.0479736328125,297.1499938964844,293.1499938964844,0.1616052538156509,-2618.885009765625,304.1417541503906,0.7976357936859131,0.2385419458150863,0.1677836179733276,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293190002441,-7024.40380859375,304.1786193847656,0.9990000128746032,0.5580364465713501,0.448747843503952,293.09930419921875,297.1499938964844,293.1499938964844,0.0043912520632147,-1639.98291015625,296.99334716796875,0.4571740925312042,0.050000000745058,0.2350427359342575,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010599017143249,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.355697751045227,0.5098962187767029,0.8458014726638794,0.1871240437030792,0.0,0.0,0.7448714375495911,66.57511901855469,63.0,40.14751434326172,-16544.533203125,295.0538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.380859375,18000.0,0.0,0.0,0.3856378197669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648131728172302,0.9648229479789734,-9.78111165750306e-06,0.0,0.0003913733526133,0.0,0.0,118.16666412353516,0.0,0.0,0.0,0.5578527450561523,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.174192264676094,-3573.722900390625,304.1463623046875,0.8152520060539246,0.2530591487884521,0.2289882451295852,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129916667938,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625061482191085,-2630.479248046875,304.1416015625,0.8005053997039795,0.2397588491439819,0.168611466884613,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909292221069,-6982.11474609375,304.1787414550781,0.9990000128746032,0.5608442425727844,0.4462647140026092,293.097412109375,297.1499938964844,293.1499938964844,0.0043986490927636,-1642.15185546875,297.0109558105469,0.4585129916667938,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.5696716308594,291.2323913574219,1.0,0.3002392053604126,0.5815441608428955,0.5815441608428955,1.0,1.0,-1.3541580438613892,0.5090368390083313,0.8451212644577026,0.1865323781967163,0.0,0.0,0.7386975884437561,65.95557403564453,63.0,27.45380973815918,-16511.70703125,292.97076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.369140625,18000.0,0.0,0.0,0.3851383626461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951343297958374,0.9513529539108276,-9.630029126128647e-06,0.0,0.000390866480302,0.0,0.0,114.32205963134766,0.0,0.0,0.0,0.5518789291381836,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1746629625558853,-3581.454345703125,304.1461486816406,0.8167054057121277,0.253640741109848,0.2294989079236984,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634989529848098,-2643.34228515625,304.1413269042969,0.8027920722961426,0.2409729808568954,0.1694483608007431,293.1083068847656,297.1499938964844,293.1499938964844,0.379588782787323,-6957.1474609375,304.1767578125,0.9990000128746032,0.5635847449302673,0.4447612762451172,293.0953674316406,297.1499938964844,293.1499938964844,0.0044087078422307,-1645.5992431640625,297.026123046875,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.5719909667969,291.2325744628906,1.0,0.2998418807983398,0.5811141133308411,0.5811141133308411,1.0,1.0,-1.3538724184036257,0.5086352229118347,0.8452371954917908,0.1861501485109329,0.0,0.0,0.7330346703529358,65.59224700927734,66.0,13.434401512145996,-16488.12109375,292.01300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.5859375,18000.0,0.0,0.0,0.3844636678695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380568861961364,0.9380663633346558,-9.477864296059124e-06,0.0,0.0003901817544829,0.0,0.0,110.57611083984376,0.0,0.0,0.0,0.5459778904914856,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758191734552383,-3600.700439453125,304.1455078125,0.8181540369987488,0.2547822594642639,0.2305231988430023,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656820923089981,-2671.77001953125,304.1405639648437,0.8058044910430908,0.2433549016714096,0.1711167246103286,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684471726417542,0.4442486763000488,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352165423333,-1655.5643310546875,297.0505676269531,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.21942138671875,1.0,0.3001178205013275,0.579879641532898,0.579879641532898,1.0,1.0,-1.356454372406006,0.5088821053504944,0.8475722074508667,0.1858116835355758,0.0,0.0,0.7241588830947876,65.51083374023438,69.0,-12.27433967590332,-16471.216796875,292.9225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360570430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914889931678772,0.9148991703987122,-9.206632967106998e-06,0.0,0.0003884284233208,0.0,0.0,104.16919708251952,0.0,0.0,0.0,0.535690188407898,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758191734552383,-3600.700439453125,304.1455078125,0.8181540369987488,0.2547822594642639,0.2305231988430023,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656820923089981,-2671.77001953125,304.1405639648437,0.8058044910430908,0.2433549016714096,0.1711167246103286,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684471726417542,0.4442486763000488,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352165423333,-1655.5643310546875,297.0505676269531,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.21942138671875,1.0,0.3001178205013275,0.579879641532898,0.579879641532898,1.0,1.0,-1.356454372406006,0.5088821053504944,0.8475722074508667,0.1858116835355758,0.0,0.0,0.7241588830947876,65.51083374023438,69.0,-12.27433967590332,-16471.216796875,292.9225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360570430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914889931678772,0.9148991703987122,-9.206632967106998e-06,0.0,0.0003884284233208,0.0,0.0,104.16919708251952,0.0,0.0,0.0,0.535690188407898,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771573424339294,-3623.09912109375,304.144775390625,0.8180261254310608,0.255892276763916,0.2315439879894256,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679963767528534,-2701.9462890625,304.1398620605469,0.8070433139801025,0.2456360310316085,0.1727407127618789,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300000667572,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721122622489929,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044677522964775,-1668.337158203125,297.06988525390625,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015448153018951,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623963594436646,0.5101643800735474,0.852232038974762,0.1858456432819366,0.0,0.0,0.7193015813827515,66.1268539428711,72.0,-29.32114028930664,-16496.17578125,296.8857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807848989963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994100689888,0.8994190692901611,-9.016851436172146e-06,0.0,0.0003864482569042,0.0,0.0,99.94178009033205,0.0,0.0,0.0,0.5287913680076599,4.0,0.0,1.0
