time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771573424339294,-3623.09912109375,304.144775390625,0.8180261254310608,0.255892276763916,0.2315439879894256,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679963767528534,-2701.9462890625,304.1398620605469,0.8070433139801025,0.2456360310316085,0.1727407127618789,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300000667572,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721122622489929,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044677522964775,-1668.337158203125,297.06988525390625,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015448153018951,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623963594436646,0.5101643800735474,0.852232038974762,0.1858456432819366,0.0,0.0,0.7193015813827515,66.1268539428711,72.0,-29.32114028930664,-16496.17578125,296.8857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807848989963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994100689888,0.8994190692901611,-9.016851436172146e-06,0.0,0.0003864482569042,0.0,0.0,99.94178009033205,0.0,0.0,0.0,0.5287913680076599,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624623298645,-3646.595703125,304.1441650390625,0.8166799545288086,0.2569678723812103,0.2325534373521804,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.170314684510231,-2732.104248046875,304.1393737792969,0.8068844676017761,0.2477982193231582,0.1742981374263763,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743814706802368,0.4507251679897308,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036491937935,-1682.5455322265625,297.087158203125,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608729839325,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370903491973877,0.5122234225273132,0.8586800694465637,0.1861545890569687,0.0,0.0,0.7185432314872742,67.29264831542969,75.0,-37.01129150390625,-16558.6484375,303.2720031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789558410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89300137758255,0.8930103182792664,-8.925457223085687e-06,0.0,0.0003845919854938,0.0,0.0,98.1172103881836,0.0,0.0,0.0,0.5258757472038269,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624623298645,-3646.595703125,304.1441650390625,0.8166799545288086,0.2569678723812103,0.2325534373521804,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.170314684510231,-2732.104248046875,304.1393737792969,0.8068844676017761,0.2477982193231582,0.1742981374263763,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743814706802368,0.4507251679897308,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036491937935,-1682.5455322265625,297.087158203125,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608729839325,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370903491973877,0.5122234225273132,0.8586800694465637,0.1861545890569687,0.0,0.0,0.7185432314872742,67.29264831542969,75.0,-37.01129150390625,-16558.6484375,303.2720031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789558410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89300137758255,0.8930103182792664,-8.925457223085687e-06,0.0,0.0003845919854938,0.0,0.0,98.1172103881836,0.0,0.0,0.0,0.5258757472038269,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613535404205,-3669.905517578125,304.143798828125,0.814410388469696,0.2580077946186065,0.2335460484027862,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.17256760597229,-2761.29541015625,304.1391906738281,0.8056544065475464,0.249846801161766,0.1757861226797104,293.08203125,297.1499938964844,293.1499938964844,0.3931028246879577,-7171.44580078125,304.1370544433594,0.9990000128746032,0.5752079486846924,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.004541091620922,-1697.2838134765625,297.1042785644531,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068555295467376,0.573750913143158,0.573750913143158,1.0,1.0,-1.3813457489013672,0.5149073600769043,0.8664383888244629,0.1867157220840454,0.0,0.0,0.7215489745140076,68.89301300048828,78.0,-38.25767135620117,-16650.38671875,311.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953843712806702,0.8953933119773865,-8.930651347327512e-06,0.0,0.0003831792273558,0.0,0.0,98.559814453125,0.0,0.0,0.0,0.5268278121948242,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613535404205,-3669.905517578125,304.143798828125,0.814410388469696,0.2580077946186065,0.2335460484027862,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.17256760597229,-2761.29541015625,304.1391906738281,0.8056544065475464,0.249846801161766,0.1757861226797104,293.08203125,297.1499938964844,293.1499938964844,0.3931028246879577,-7171.44580078125,304.1370544433594,0.9990000128746032,0.5752079486846924,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.004541091620922,-1697.2838134765625,297.1042785644531,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068555295467376,0.573750913143158,0.573750913143158,1.0,1.0,-1.3813457489013672,0.5149073600769043,0.8664383888244629,0.1867157220840454,0.0,0.0,0.7215489745140076,68.89301300048828,78.0,-38.25767135620117,-16650.38671875,311.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953843712806702,0.8953933119773865,-8.930651347327512e-06,0.0,0.0003831792273558,0.0,0.0,98.559814453125,0.0,0.0,0.0,0.5268278121948242,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806466728448867,-3681.288330078125,304.1436767578125,0.8130029439926147,0.2585144340991974,0.2340349853038787,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736612915992736,-2775.41943359375,304.13916015625,0.8047234416007996,0.2508335411548614,0.1765063107013702,293.0870361328125,297.1499938964844,293.1499938964844,0.3970176875591278,-7229.92626953125,304.1322937011719,0.9990000128746032,0.5750846266746521,0.4600446820259094,293.0781555175781,297.1499938964844,293.1499938964844,0.0045601250603795,-1704.7166748046875,297.11309814453125,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.3085541129112243,0.5725789070129395,0.5725789070129395,1.0,1.0,-1.3871355056762695,0.516451895236969,0.8706836104393005,0.1870916187763214,0.0,0.0,0.7243346571922302,69.82742309570312,78.0,-37.48501968383789,-16704.66796875,316.3772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.236328125,18000.0,0.0,0.0,0.377112478017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996096253395081,0.8996186256408691,-8.967104804469272e-06,0.0,0.0003827212203759,0.0,0.0,99.57003784179688,0.0,0.0,0.0,0.5286461114883423,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813195645809173,-3692.440185546875,304.14361572265625,0.8114454746246338,0.2590123414993286,0.234518676996231,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571685791015,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747324615716934,-2789.221923828125,304.1391906738281,0.8036271929740906,0.2517985999584198,0.1772124767303466,293.0935363769531,297.1499938964844,293.1499938964844,0.4012314975261688,-7292.4072265625,304.1278686523437,0.9990000128746032,0.5746097564697266,0.4637294709682464,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792781747877,-1712.1510009765625,297.1221618652344,0.4494571685791015,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629350662231,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.393234133720398,0.5181185007095337,0.875115692615509,0.1875325292348861,0.0,0.0,0.7279089689254761,70.83836364746094,81.0,-36.2031478881836,-16763.40625,321.50836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.158203125,18000.0,0.0,0.0,0.3768584430217743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056961536407472,0.9057051539421082,-9.024765859066974e-06,0.0,0.0003824633895419,0.0,0.0,101.07860565185548,0.0,0.0,0.0,0.5312941074371338,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242953538894,-3713.996337890625,304.1435546875,0.8079568147659302,0.2599824368953705,0.2354696393013,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.176811397075653,-2815.926025390625,304.1393127441406,0.801054060459137,0.2536740899085998,0.1785893738269806,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.9560546875,304.1199951171875,0.9990000128746032,0.5726380348205566,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179555356502,-1727.018310546875,297.14129638671875,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061752557754517,0.5217839479446411,0.8843912482261658,0.1886133104562759,0.0,0.0,0.7372149229049683,73.0552749633789,84.0,-32.88766098022461,-16891.525390625,332.6960144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770077228546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229190349578856,0.9229282140731812,-9.19946251087822e-06,0.0,0.0003826149040833,0.0,0.0,105.51813507080078,0.0,0.0,0.0,0.5388649702072144,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242953538894,-3713.996337890625,304.1435546875,0.8079568147659302,0.2599824368953705,0.2354696393013,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.176811397075653,-2815.926025390625,304.1393127441406,0.801054060459137,0.2536740899085998,0.1785893738269806,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.9560546875,304.1199951171875,0.9990000128746032,0.5726380348205566,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179555356502,-1727.018310546875,297.14129638671875,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061752557754517,0.5217839479446411,0.8843912482261658,0.1886133104562759,0.0,0.0,0.7372149229049683,73.0552749633789,84.0,-32.88766098022461,-16891.525390625,332.6960144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770077228546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229190349578856,0.9229282140731812,-9.19946251087822e-06,0.0,0.0003826149040833,0.0,0.0,105.51813507080078,0.0,0.0,0.0,0.5388649702072144,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040637373924255,0.0,0.2363975793123245,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981225252151489,0.0,0.179928109049797,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619567871094,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198715686798096,0.5258509516716003,0.8940205574035645,0.1899663060903549,0.0,0.0,0.0,75.48759460449219,60.0,-29.23588180541992,-17030.67578125,344.93829345703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461033940315248,0.9461128115653992,-9.448126547795256e-06,0.0,0.0,0.0,0.0,111.79066467285156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040637373924255,0.0,0.2363975793123245,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981225252151489,0.0,0.179928109049797,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619567871094,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198715686798096,0.5258509516716003,0.8940205574035645,0.1899663060903549,0.0,0.0,0.0,75.48759460449219,60.0,-29.23588180541992,-17030.67578125,344.93829345703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461033940315248,0.9461128115653992,-9.448126547795256e-06,0.0,0.0,0.0,0.0,111.79066467285156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.509521484375,0.0,0.0,0.0009584104409441,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0002797562920022,292.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.51708984375,0.0,0.0,0.0007312372908927,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,0.0020789839327335,292.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.79351806640625,0.0,0.0,0.0013270433992147,291.102294921875,294.1499938964844,254.8247985839844,253.99490356445312,272.8597106933594,279.1587219238281,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0059441034682095,2.0094455877028853e-08,0.0059440829791128,-0.0468338541686534,0.0,0.0,0.0,-0.0392422154545784,60.0,-324.4243469238281,-0.0,-2.837323336279951e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.3817088969968496e-17,-3.3822521892231744e-17,5.435068570755662e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.509521484375,0.0,0.0,0.0009584104409441,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0002797562920022,292.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.51708984375,0.0,0.0,0.0007312372908927,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,0.0020789839327335,292.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.79351806640625,0.0,0.0,0.0013270433992147,291.102294921875,294.1499938964844,254.8247985839844,253.99490356445312,272.8597106933594,279.1587219238281,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0059441034682095,2.0094455877028853e-08,0.0059440829791128,-0.0468338541686534,0.0,0.0,0.0,-0.0392422154545784,60.0,-324.4243469238281,-0.0,-2.837323336279951e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.3817088969968496e-17,-3.3822521892231744e-17,5.435068570755662e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.478271484375,0.0,0.0,0.0001287876075366,293.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.000113862035505,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861145019531,0.0,0.0,9.974525892175734e-05,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,0.0001675197854638,292.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671813964844,0.0,0.0,0.000540112494491,291.1026611328125,294.1499938964844,254.81417846679688,253.98550415039065,272.44732666015625,271.3445739746094,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601754860952,1.771316959775504e-08,0.0012601577909663,-0.0452623665332794,0.0,0.0,0.0,-0.0143988691270351,60.0,-165.97402954101562,-0.0,-1.0826508400896273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.351895430339219e-20,-4.6699286044073856e-20,3.180329721197746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46832275390625,0.0,0.0,0.0001031455030897,293.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,0.0001085107141989,292.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47613525390625,0.0,0.0,8.022235851967707e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406616210937,0.0,0.0,0.0001087708369595,292.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.748779296875,0.0,0.0,0.000514728075359,291.1028137207031,294.1499938964844,254.8048095703125,253.9772186279297,272.2680358886719,266.0032653808594,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984424734488,1.7297473675625952e-08,0.0010984251275658,-0.0443339832127094,0.0,0.0,0.0,-0.0133912889286875,60.0,-78.5058364868164,-0.0,-8.227891612477833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.00802329708986e-20,-1.5311003278431438e-20,5.2307711153264025e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,0.0001027297766995,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0001081763548427,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668273925781,0.0,0.0,7.990100857568905e-05,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73638916015625,0.0,0.0,0.0001081815062207,292.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7308044433594,0.0,0.0,0.0005131420330144,291.1029663085937,294.1499938964844,254.7966461181641,253.97000122070312,272.0977478027344,262.44488525390625,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946413967758,1.693008933045803e-08,0.0010946245165541,-0.0433746501803398,0.0,0.0,0.0,-0.0132058160379529,60.0,-45.75279998779297,-0.0,-8.169618581632676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080217622820832e-20,-1.5395189908391452e-20,5.314971477777053e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499206542969,0.0,0.0,0.000102417434391,293.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.000107848420157,292.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,7.965810073073953e-05,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.732177734375,0.0,0.0,0.0001078511995729,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7129821777344,0.0,0.0,0.0005115864914841,291.10308837890625,294.1499938964844,254.78965759277344,253.9638061523437,271.9295349121094,260.0604858398437,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913177393376,1.6542234249072862e-08,0.0010913012083619,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-33.8557014465332,-0.0,-8.120081673723689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080213583852996e-20,-1.5395965390215714e-20,5.3157526141562896e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,0.0001017508184304,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001071464794222,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,7.913961599115282e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,0.0001071492006303,292.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67791748046875,0.0,0.0,0.0005082567804493,291.1033630371094,294.1499938964844,254.7789764404297,253.95431518554688,271.5993957519531,257.3550720214844,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.859399795532227,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080208737091591e-20,-1.5395958927867182e-20,5.3157497868788045e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319152832031,0.0,0.0,0.0001017508184304,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001071464794222,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,7.913961599115282e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,0.0001071492006303,292.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67791748046875,0.0,0.0,0.0005082567804493,291.1033630371094,294.1499938964844,254.7789764404297,253.95431518554688,271.5993957519531,257.3550720214844,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.859399795532227,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080208737091591e-20,-1.5395958927867182e-20,5.3157497868788045e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001010369087453,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001063947347574,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217529296875,0.0,0.0,7.858435128582641e-05,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,0.0001063974050339,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435241699219,0.0,0.0,0.0005046908045187,291.1036376953125,294.1499938964844,254.7723999023437,253.94842529296875,271.27764892578125,256.0837707519531,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.91331672668457,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,0.0001010369087453,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001063947347574,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217529296875,0.0,0.0,7.858435128582641e-05,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,0.0001063974050339,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435241699219,0.0,0.0,0.0005046908045187,291.1036376953125,294.1499938964844,254.7723999023437,253.94842529296875,271.27764892578125,256.0837707519531,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.91331672668457,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3969421386719,0.0,0.0,0.0001002912686089,293.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001056095788953,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40435791015625,0.0,0.0,7.80044065322727e-05,290.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0001056121982401,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098327636719,0.0,0.0,0.0005009663873352,291.1038513183594,294.1499938964844,254.76954650878903,253.94583129882807,270.9642028808594,255.4654083251953,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61781120300293,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3969421386719,0.0,0.0,0.0001002912686089,293.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001056095788953,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40435791015625,0.0,0.0,7.80044065322727e-05,290.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0001056121982401,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098327636719,0.0,0.0,0.0005009663873352,291.1038513183594,294.1499938964844,254.76954650878903,253.94583129882807,270.9642028808594,255.4654083251953,291.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61781120300293,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799743652344,0.0,0.0,9.953015251085162e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001048081321641,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,7.741242734482512e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,0.0001048106933012,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5768127441406,0.0,0.0,0.0004971646703779,291.10406494140625,294.1499938964844,254.77003479003903,253.9461669921875,270.6589660644531,255.1542205810547,291.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39851951599121,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799743652344,0.0,0.0,9.953015251085162e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001048081321641,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872985839844,0.0,0.0,7.741242734482512e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,0.0001048106933012,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5768127441406,0.0,0.0,0.0004971646703779,291.10406494140625,294.1499938964844,254.77003479003903,253.9461669921875,270.6589660644531,255.1542205810547,291.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39851951599121,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37164306640625,0.0,0.0,9.914875408867374e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001044065211317,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788757324219,0.0,0.0,7.711577927693725e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,0.0001044090531649,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.560546875,0.0,0.0,0.0004952595918439,291.1041564941406,294.1499938964844,254.7714233398437,253.9473419189453,270.5093994140625,255.0606384277344,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.29177474975586,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,9.87692692433484e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001040069255395,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705749511719,0.0,0.0,7.68206300563179e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,0.0001040094357449,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,0.0004933640593662,291.104248046875,294.1499938964844,254.7735137939453,253.9491424560547,270.36181640625,254.9927520751953,291.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18505096435547,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470764160156,0.0,0.0,9.80227705440484e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0001032208674587,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,7.624001591466367e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68463134765625,0.0,0.0,0.0001032233267324,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127868652344,0.0,0.0,0.0004896353348158,291.1044006347656,294.1499938964844,254.77960205078125,253.95440673828125,270.0724792480469,254.9069366455078,291.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.97214698791504,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470764160156,0.0,0.0,9.80227705440484e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0001032208674587,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,7.624001591466367e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68463134765625,0.0,0.0,0.0001032233267324,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127868652344,0.0,0.0,0.0004896353348158,291.1044006347656,294.1499938964844,254.77960205078125,253.95440673828125,270.0724792480469,254.9069366455078,291.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.97214698791504,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310852050781,0.0,0.0,9.730368037708104e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001024636658257,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381042480469,0.0,0.0,7.5680720328819e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,0.0001024660741677,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817199707031,0.0,0.0,0.0004860435146838,291.1045227050781,294.1499938964844,254.7879180908203,253.961654663086,269.7907409667969,254.8613128662109,291.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.762550354003903,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310852050781,0.0,0.0,9.730368037708104e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001024636658257,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381042480469,0.0,0.0,7.5680720328819e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,0.0001024660741677,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817199707031,0.0,0.0,0.0004860435146838,291.1045227050781,294.1499938964844,254.7879180908203,253.961654663086,269.7907409667969,254.8613128662109,291.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.762550354003903,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153686523437,0.0,0.0,9.662842057878152e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001017526228679,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,7.51555198803544e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.669921875,0.0,0.0,0.0001017549802782,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45123291015625,0.0,0.0,0.0004826706426683,291.1046142578125,294.1499938964844,254.798095703125,253.9705352783203,269.516357421875,254.8378295898437,290.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.56040573120117,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153686523437,0.0,0.0,9.662842057878152e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001017526228679,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,7.51555198803544e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.669921875,0.0,0.0,0.0001017549802782,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45123291015625,0.0,0.0,0.0004826706426683,291.1046142578125,294.1499938964844,254.798095703125,253.9705352783203,269.516357421875,254.8378295898437,290.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.56040573120117,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29998779296875,0.0,0.0,9.60114412009716e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001011029453366,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,7.467564137186855e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627197265625,0.0,0.0,0.0001011052590911,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,0.0004795888380613,291.10467529296875,294.1499938964844,254.8097686767578,253.98074340820312,269.2489318847656,254.8270568847656,290.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.37021255493164,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29998779296875,0.0,0.0,9.60114412009716e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001011029453366,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,7.467564137186855e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627197265625,0.0,0.0,0.0001011052590911,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,0.0004795888380613,291.10467529296875,294.1499938964844,254.8097686767578,253.98074340820312,269.2489318847656,254.8270568847656,290.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.37021255493164,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923583984375,0.0,0.0,9.572794806445016e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0001008044273476,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991638183594,0.0,0.0,7.445514347637072e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591796875,0.0,0.0,0.0001008067192742,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065856933594,0.0,0.0,0.0004781727911904,291.10467529296875,294.1499938964844,254.8160552978516,253.9862365722656,269.1177673339844,254.8247528076172,290.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.280744552612305,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
