time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,9.54621791606769e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001005245721898,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2915954589844,0.0,0.0,7.424844079650939e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,0.0001005268495646,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,0.0004768453072756,291.10467529296875,294.1499938964844,254.8225555419922,253.991928100586,268.9882202148437,254.8238983154297,290.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19548225402832,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,9.49854074860923e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001000225383904,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765808105469,0.0,0.0,7.387761434074491e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,0.0001000247721094,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0004744638572447,291.1046447753906,294.1499938964844,254.83609008789065,254.0037841796875,268.7337951660156,254.825439453125,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.0384578704834,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,9.49854074860923e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001000225383904,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765808105469,0.0,0.0,7.387761434074491e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,0.0001000247721094,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0004744638572447,291.1046447753906,294.1499938964844,254.83609008789065,254.0037841796875,268.7337951660156,254.825439453125,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.0384578704834,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552490234375,0.0,0.0,9.458180284127592e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.95975497062318e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,7.356369314948097e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,9.959974704543129e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.0004724478931166,291.1045837402344,294.1499938964844,254.8500061035156,254.0159606933593,268.4853210449219,254.82997131347656,290.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.900165557861328,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552490234375,0.0,0.0,9.458180284127592e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.95975497062318e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,7.356369314948097e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,9.959974704543129e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.0004724478931166,291.1045837402344,294.1499938964844,254.8500061035156,254.0159606933593,268.4853210449219,254.82997131347656,290.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.900165557861328,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2407531738281,0.0,0.0,9.424893505638464e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.924705955199896e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,7.33048000256531e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,9.92492205114104e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0004707853076979,291.1044616699219,294.1499938964844,254.8639068603516,254.0281524658203,268.2424621582031,254.8364715576172,290.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.780712127685547,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2407531738281,0.0,0.0,9.424893505638464e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.924705955199896e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,7.33048000256531e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,9.92492205114104e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0004707853076979,291.1044616699219,294.1499938964844,254.8639068603516,254.0281524658203,268.2424621582031,254.8364715576172,290.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.780712127685547,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264709472656,0.0,0.0,9.398202382726596e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.896601113723592e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23291015625,0.0,0.0,7.309720240300521e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,9.896813571685924e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791442871094,0.0,0.0,0.0004694521194323,291.1042785644531,294.1499938964844,254.87744140625,254.0400238037109,268.00494384765625,254.8442230224609,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.679418563842773,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264709472656,0.0,0.0,9.398202382726596e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.896601113723592e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23291015625,0.0,0.0,7.309720240300521e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,9.896813571685924e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2791442871094,0.0,0.0,0.0004694521194323,291.1042785644531,294.1499938964844,254.87744140625,254.0400238037109,268.00494384765625,254.8442230224609,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.679418563842773,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193908691406,0.0,0.0,9.387137106386945e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.884950122796e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22576904296875,0.0,0.0,7.301113510038704e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249389648437,0.0,0.0,9.88516112556681e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655029296875,0.0,0.0,0.0004688994667958,291.1041564941406,294.1499938964844,254.8839569091797,254.0457458496093,267.8880920410156,254.84841918945312,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.63523292541504,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.377478272654116e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.874779789242892e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187194824219,0.0,0.0,7.293601083802059e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216125488281,0.0,0.0,9.874989336822182e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.0004684170417021,291.10406494140625,294.1499938964844,254.8902282714844,254.0512542724609,267.7724914550781,254.852767944336,290.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59510803222656,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983947753906,0.0,0.0,9.362021228298544e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.858504927251488e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046813964844,0.0,0.0,7.281579019036144e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,9.858711564447732e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,0.0004676450334955,291.103759765625,294.1499938964844,254.9019012451172,254.0615234375,267.5447692871094,254.8617553710937,290.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.52623748779297,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983947753906,0.0,0.0,9.362021228298544e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.858504927251488e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2046813964844,0.0,0.0,7.281579019036144e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,9.858711564447732e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,0.0004676450334955,291.103759765625,294.1499938964844,254.9019012451172,254.0615234375,267.5447692871094,254.8617553710937,290.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.52623748779297,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,9.3510709120892e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.846976172411814e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,7.273061783052981e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,9.847179899225011e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,0.0004670981434173,291.1034240722656,294.1499938964844,254.91207885742188,254.0704803466797,267.32159423828125,254.870849609375,290.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.471210479736328,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,9.3510709120892e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.846976172411814e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,7.273061783052981e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,9.847179899225011e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,0.0004670981434173,291.1034240722656,294.1499938964844,254.91207885742188,254.0704803466797,267.32159423828125,254.870849609375,290.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.471210479736328,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709289550781,0.0,0.0,9.343285637442024e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.838779806159435e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,7.267006731126457e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,9.83898135018535e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0004667093453463,291.10302734375,294.1499938964844,254.9203948974609,254.0778350830078,267.10272216796875,254.8797912597656,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42760467529297,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709289550781,0.0,0.0,9.343285637442024e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.838779806159435e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,7.267006731126457e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,9.83898135018535e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0004667093453463,291.10302734375,294.1499938964844,254.9203948974609,254.0778350830078,267.10272216796875,254.8797912597656,290.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42760467529297,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15740966796875,0.0,0.0,9.33730771066621e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.83248683041893e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,7.262357394210994e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,9.832685464061797e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0004664108273573,291.1025695800781,294.1499938964844,254.92648315429688,254.08322143554688,266.8880310058594,254.88824462890625,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.39198112487793,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15740966796875,0.0,0.0,9.33730771066621e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.83248683041893e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,7.262357394210994e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,9.832685464061797e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0004664108273573,291.1025695800781,294.1499938964844,254.92648315429688,254.08322143554688,266.8880310058594,254.88824462890625,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.39198112487793,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,9.334762580692768e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.829807095229626e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566772460937,0.0,0.0,7.260377606144175e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921325683594,0.0,0.0,9.83000427368097e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0004662837309297,291.1023254394531,294.1499938964844,254.92857360839844,254.0850982666016,266.7821655273437,254.89219665527344,290.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.376365661621094,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439819335937,0.0,0.0,9.332451736554503e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.827375470194966e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,7.258580444613472e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888977050781,0.0,0.0,9.827571193454788e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0004661683633457,291.10205078125,294.1499938964844,254.92996215820312,254.0863494873047,266.67730712890625,254.89588928222656,290.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.36195182800293,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13067626953125,0.0,0.0,9.32849507080391e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.823209984460846e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,7.255502714542672e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,9.823403524933384e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09539794921875,0.0,0.0,0.0004659707774408,291.1014404296875,294.1499938964844,254.93045043945312,254.0868682861328,266.4704284667969,254.9023895263672,290.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33649635314941,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13067626953125,0.0,0.0,9.32849507080391e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.823209984460846e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,7.255502714542672e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,9.823403524933384e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09539794921875,0.0,0.0,0.0004659707774408,291.1014404296875,294.1499938964844,254.93045043945312,254.0868682861328,266.4704284667969,254.9023895263672,290.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33649635314941,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11749267578125,0.0,0.0,9.32548864511773e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.8200463980902e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233215332031,0.0,0.0,7.253164221765473e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,9.82023702817969e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,0.0004658207180909,291.10076904296875,294.1499938964844,254.92759704589844,254.08447265625,266.2672424316406,254.90737915039065,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31562805175781,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11749267578125,0.0,0.0,9.32548864511773e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.8200463980902e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233215332031,0.0,0.0,7.253164221765473e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,9.82023702817969e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702819824219,0.0,0.0,0.0004658207180909,291.10076904296875,294.1499938964844,254.92759704589844,254.08447265625,266.2672424316406,254.90737915039065,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31562805175781,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,9.323623817181216e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.818084072321652e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11016845703125,0.0,0.0,7.251713395817205e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,9.81827251962386e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,0.0004657276440411,291.1000366210937,294.1499938964844,254.9210205078125,254.07882690429688,266.067626953125,254.91053771972656,290.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29989051818848,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,9.323623817181216e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.818084072321652e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11016845703125,0.0,0.0,7.251713395817205e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,9.81827251962386e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,0.0004657276440411,291.1000366210937,294.1499938964844,254.9210205078125,254.07882690429688,266.067626953125,254.91053771972656,290.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29989051818848,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914306640625,0.0,0.0,9.3231450591702e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.817582031246276e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,7.25134159438312e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,9.817768295761198e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.000465703808004,291.0992126464844,294.1499938964844,254.91033935546875,254.0695953369141,265.8713684082031,254.9114990234375,290.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.290077209472656,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914306640625,0.0,0.0,9.3231450591702e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.817582031246276e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,7.25134159438312e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,9.817768295761198e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.000465703808004,291.0992126464844,294.1499938964844,254.91033935546875,254.0695953369141,265.8713684082031,254.9114990234375,290.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.290077209472656,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,9.323502308689058e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.817958198254928e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09063720703125,0.0,0.0,7.251618808368221e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,9.81814373517409e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00860595703125,0.0,0.0,0.0004657216777559,291.0987854003906,294.1499938964844,254.90335083007807,254.06353759765625,265.77447509765625,254.9110412597656,290.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28766632080078,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785522460937,0.0,0.0,9.324300481239334e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.818800026550888e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,7.252240175148472e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,9.818984108278528e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,0.0004657616082113,291.09832763671875,294.1499938964844,254.89520263671875,254.05645751953125,265.6783752441406,254.90988159179688,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.287073135375977,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,9.327339648734778e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.822002175496892e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,7.254603406181559e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55059814453125,0.0,0.0,9.822183346841484e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0004659134719986,291.09735107421875,294.1499938964844,254.8751983642578,254.03909301757807,265.4884033203125,254.9052734375,290.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.291786193847656,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,9.327339648734778e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.822002175496892e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712890625,0.0,0.0,7.254603406181559e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55059814453125,0.0,0.0,9.822183346841484e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0004659134719986,291.09735107421875,294.1499938964844,254.8751983642578,254.03909301757807,265.4884033203125,254.9052734375,290.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.291786193847656,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,9.332432819064708e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.827366739045829e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585327148437,0.0,0.0,7.25856443750672e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,9.8275464551989e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0004661679849959,291.0963134765625,294.1499938964844,254.8500061035156,254.01715087890625,265.30126953125,254.8972320556641,290.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209848996656774e-09,0.000994399539195,-0.0127013744786381,0.0,0.0,0.0,-0.0073955599218606,60.0,-24.304967880249023,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,9.332432819064708e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.827366739045829e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585327148437,0.0,0.0,7.25856443750672e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,9.8275464551989e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,0.0004661679849959,291.0963134765625,294.1499938964844,254.8500061035156,254.01715087890625,265.30126953125,254.8972320556641,290.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209848996656774e-09,0.000994399539195,-0.0127013744786381,0.0,0.0,0.0,-0.0073955599218606,60.0,-24.304967880249023,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404357910156,0.0,0.0,9.33924166020006e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.83453937806189e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458374023437,0.0,0.0,7.263860607054085e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,9.834716911427675e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0004665081796701,291.0951843261719,294.1499938964844,254.8212280273437,253.9920349121093,265.11688232421875,254.8853759765625,290.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.326509475708008,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404357910156,0.0,0.0,9.33924166020006e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.83453937806189e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458374023437,0.0,0.0,7.263860607054085e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,9.834716911427675e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0004665081796701,291.0951843261719,294.1499938964844,254.8212280273437,253.9920349121093,265.11688232421875,254.8853759765625,290.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.326509475708008,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278625488281,0.0,0.0,9.347048762720078e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.842761210165918e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,7.26993239368312e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,9.84293728834018e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012145996094,0.0,0.0,0.0004668982292059,291.09393310546875,294.1499938964844,254.79087829589844,253.9654235839844,264.93505859375,254.86990356445312,290.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35302925109864,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278625488281,0.0,0.0,9.347048762720078e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.842761210165918e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,7.26993239368312e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,9.84293728834018e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012145996094,0.0,0.0,0.0004668982292059,291.09393310546875,294.1499938964844,254.79087829589844,253.9654235839844,264.93505859375,254.86990356445312,290.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35302925109864,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
