time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,9.351340850116684e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.84728176263161e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02691650390625,0.0,0.0,7.27327133063227e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,9.84745638561435e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895263671875,0.0,0.0,0.0004671126662287,291.0932922363281,294.1499938964844,254.775146484375,253.9515838623047,264.8451232910156,254.86085510253903,290.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.367799758911133,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.015380859375,0.0,0.0,9.355889051221312e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.852072253124788e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,7.276808901224285e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,9.852246148511767e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778991699219,0.0,0.0,0.0004673399089369,291.0926208496094,294.1499938964844,254.75906372070312,253.9374084472656,264.7557678222656,254.8509826660156,290.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.383501052856445,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029602050781,0.0,0.0,9.365739970235154e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.862447041086853e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,7.284469756996259e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,9.862618026090786e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85479736328125,0.0,0.0,0.0004678320256061,291.0912475585937,294.1499938964844,254.7258758544922,253.9081115722656,264.5788879394531,254.82891845703125,290.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41761779785156,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029602050781,0.0,0.0,9.365739970235154e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.862447041086853e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,7.284469756996259e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,9.862618026090786e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85479736328125,0.0,0.0,0.0004678320256061,291.0912475585937,294.1499938964844,254.7258758544922,253.9081115722656,264.5788879394531,254.82891845703125,290.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41761779785156,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,9.376554953632876e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.873836825136097e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957275390625,0.0,0.0,7.292881491594017e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,9.874006354948506e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83184814453125,0.0,0.0,0.0004683723091147,291.0897521972656,294.1499938964844,254.69143676757807,253.87762451171875,264.4043273925781,254.8038787841797,290.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45526885986328,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,9.376554953632876e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.873836825136097e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957275390625,0.0,0.0,7.292881491594017e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,9.874006354948506e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83184814453125,0.0,0.0,0.0004683723091147,291.0897521972656,294.1499938964844,254.69143676757807,253.87762451171875,264.4043273925781,254.8038787841797,290.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45526885986328,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.978271484375,0.0,0.0,9.388265607412905e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.886170300887898e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,7.301990262931213e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,9.886338375508784e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,0.0004689573543146,291.0881652832031,294.1499938964844,254.65586853027344,253.84605407714844,264.2320251464844,254.77609252929688,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.4962158203125,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.978271484375,0.0,0.0,9.388265607412905e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.886170300887898e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,7.301990262931213e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,9.886338375508784e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,0.0004689573543146,291.0881652832031,294.1499938964844,254.65586853027344,253.84605407714844,264.2320251464844,254.77609252929688,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.4962158203125,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,9.400783892488108e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.899354336084798e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,7.311726221814752e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,9.8995202279184e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0004695827665273,291.08648681640625,294.1499938964844,254.6192779541016,253.81349182128903,264.0619201660156,254.7457733154297,290.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.540189743041992,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,9.400783892488108e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.899354336084798e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,7.311726221814752e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,9.8995202279184e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0004695827665273,291.08648681640625,294.1499938964844,254.6192779541016,253.81349182128903,264.0619201660156,254.7457733154297,290.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.540189743041992,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,9.407313336851077e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.906230843625964e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,7.316804840229452e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49658203125,0.0,0.0,9.906396007863803e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,0.000469908962259,291.0856018066406,294.1499938964844,254.60061645507807,253.796875,263.9776916503906,254.72970581054688,290.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.56322860717773,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538269042969,0.0,0.0,9.414002852281556e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.913276153383777e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,7.322007877519354e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933776855469,0.0,0.0,9.913439862430096e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640686035156,0.0,0.0,0.0004702431324403,291.0846862792969,294.1499938964844,254.58175659179688,253.78005981445312,263.8940124511719,254.7130889892578,290.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.586885452270508,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,9.427795885130764e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.927802602760494e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.946533203125,0.0,0.0,7.332735549425706e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,9.927964129019529e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,0.0004709321947302,291.08282470703125,294.1499938964844,254.5434417724609,253.745849609375,263.7281188964844,254.67832946777344,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.6358585357666,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,9.427795885130764e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.927802602760494e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.946533203125,0.0,0.0,7.332735549425706e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,9.927964129019529e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,0.0004709321947302,291.08282470703125,294.1499938964844,254.5434417724609,253.745849609375,263.7281188964844,254.67832946777344,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.6358585357666,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,9.442029113415629e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.942791803041472e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,7.343805918935686e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,9.942951874108984e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196655273437,0.0,0.0,0.0004716432304121,291.0808410644531,294.1499938964844,254.50442504882807,253.7109832763672,263.56427001953125,254.6416931152344,290.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68676376342773,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,9.442029113415629e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.942791803041472e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,7.343805918935686e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,9.942951874108984e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196655273437,0.0,0.0,0.0004716432304121,291.0808410644531,294.1499938964844,254.50442504882807,253.7109832763672,263.56427001953125,254.6416931152344,290.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68676376342773,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174499511719,0.0,0.0,9.456554835196584e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.958089503925294e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,7.355103298323229e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,9.958248119801284e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977233886719,0.0,0.0,0.0004723688762169,291.0787658691406,294.1499938964844,254.4648284912109,253.6755523681641,263.4023742675781,254.60340881347656,290.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.7391414642334,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174499511719,0.0,0.0,9.456554835196584e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.958089503925294e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,7.355103298323229e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,9.958248119801284e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977233886719,0.0,0.0,0.0004723688762169,291.0787658691406,294.1499938964844,254.4648284912109,253.6755523681641,263.4023742675781,254.60340881347656,290.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.7391414642334,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,9.471222438151015e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.973536361940204e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,7.366511272266507e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,9.97369279502891e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,0.0004731016233563,291.0765686035156,294.1499938964844,254.4247589111328,253.6396484375,263.242431640625,254.563720703125,290.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.792526245117188,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,9.471222438151015e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.973536361940204e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,7.366511272266507e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,9.97369279502891e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,0.0004731016233563,291.0765686035156,294.1499938964844,254.4247589111328,253.6396484375,263.242431640625,254.563720703125,290.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.792526245117188,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,9.478561696596444e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.981264884117992e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,7.372219988610595e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,9.981421317206696e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650390625,0.0,0.0,0.0004734682443086,291.075439453125,294.1499938964844,254.4045867919922,253.6215667724609,263.1631774902344,254.5434112548828,290.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.8194522857666,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,9.485879127169028e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.988971578422934e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,7.37791124265641e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,9.989127283915876e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542053222656,0.0,0.0,0.0004738338175229,291.07427978515625,294.1499938964844,254.38433837890625,253.6033935546875,263.0844116210937,254.52284240722656,290.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.8464469909668,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,9.50037720031105e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001000424017547,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860168457031,0.0,0.0,7.389187521766871e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,0.0001000439297058,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0004745580663438,291.0718994140625,294.1499938964844,254.3436584472656,253.56689453125,262.92822265625,254.4810485839844,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.90042304992676,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,9.50037720031105e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001000424017547,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860168457031,0.0,0.0,7.389187521766871e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,0.0001000439297058,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0004745580663438,291.0718994140625,294.1499938964844,254.3436584472656,253.56689453125,262.92822265625,254.4810485839844,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.90042304992676,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,9.514573321212084e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001001919081318,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,7.400228787446395e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,0.0001001934288069,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,0.0004752672684844,291.06939697265625,294.1499938964844,254.30284118652344,253.5302581787109,262.7738647460937,254.4385528564453,290.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.954002380371094,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,9.514573321212084e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001001919081318,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740234375,0.0,0.0,7.400228787446395e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,0.0001001934288069,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112670898437,0.0,0.0,0.0004752672684844,291.06939697265625,294.1499938964844,254.30284118652344,253.5302581787109,262.7738647460937,254.4385528564453,290.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.954002380371094,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,9.528337250230834e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001003368597594,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,7.410933903884143e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.0001003383658826,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899963378906,0.0,0.0,0.0004759548755828,291.0668029785156,294.1499938964844,254.2620086669922,253.4935607910156,262.621337890625,254.39556884765625,290.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.006742477416992,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,9.528337250230834e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001003368597594,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,7.410933903884143e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,0.0001003383658826,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899963378906,0.0,0.0,0.0004759548755828,291.0668029785156,294.1499938964844,254.2620086669922,253.4935607910156,262.621337890625,254.39556884765625,290.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.006742477416992,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,9.541550389258192e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001004760124487,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85009765625,0.0,0.0,7.421210466418415e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0001004774894681,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56884765625,0.0,0.0,0.0004766149213537,291.0640869140625,294.1499938964844,254.2212677001953,253.4569396972656,262.4706115722656,254.3523101806641,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05823516845703,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,9.541550389258192e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001004760124487,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85009765625,0.0,0.0,7.421210466418415e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0001004774894681,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56884765625,0.0,0.0,0.0004766149213537,291.0640869140625,294.1499938964844,254.2212677001953,253.4569396972656,262.4706115722656,254.3523101806641,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05823516845703,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,9.5479168521706e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001005430603981,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,7.426162483170629e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,0.0001005445301416,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583190917969,0.0,0.0,0.0004769329680129,291.06268310546875,294.1499938964844,254.20095825195312,253.43869018554688,262.3959350585937,254.33062744140625,290.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.08337783813477,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83380126953125,0.0,0.0,9.554107236908747e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001006082602543,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,7.430976984323934e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,0.0001006097227218,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478515625,0.0,0.0,0.0004772422544192,291.0612487792969,294.1499938964844,254.1807098388672,253.4205017089844,262.3217163085937,254.30894470214844,290.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.108078002929688,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,9.565921209286898e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001007326791295,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,7.440165791194886e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0001007341270451,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269775390625,0.0,0.0,0.000477832450997,291.0583190917969,294.1499938964844,254.1404571533203,253.3843231201172,262.174560546875,254.2656707763672,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117847727362461e-09,0.0010192657355219,-0.0203185621649026,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.155969619750977,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,9.565921209286898e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001007326791295,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,7.440165791194886e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0001007341270451,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269775390625,0.0,0.0,0.000477832450997,291.0583190917969,294.1499938964844,254.1404571533203,253.3843231201172,262.174560546875,254.2656707763672,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117847727362461e-09,0.0010192657355219,-0.0203185621649026,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.155969619750977,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,9.576922457199544e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001008485342026,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,7.448722317349166e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0001008499675663,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062255859375,0.0,0.0,0.0004783820186275,291.0552673339844,294.1499938964844,254.10064697265625,253.34852600097656,262.02911376953125,254.2226409912109,290.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2016830444336,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,9.576922457199544e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001008485342026,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,7.448722317349166e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0001008499675663,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062255859375,0.0,0.0,0.0004783820186275,291.0552673339844,294.1499938964844,254.10064697265625,253.34852600097656,262.02911376953125,254.2226409912109,290.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.2016830444336,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,9.587053500581531e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.000100955236121,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,7.456602179445326e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.0001009566476568,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,0.000478888163343,291.0520935058594,294.1499938964844,254.06134033203125,253.313217163086,261.8853759765625,254.1800079345703,290.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24483871459961,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,9.587053500581531e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.000100955236121,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,7.456602179445326e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,0.0001009566476568,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,0.000478888163343,291.0520935058594,294.1499938964844,254.06134033203125,253.313217163086,261.8853759765625,254.1800079345703,290.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.24483871459961,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,9.59627577685751e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001010523628792,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79071044921875,0.0,0.0,7.463774818461388e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0001010537598631,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.465087890625,0.0,0.0,0.0004793488769792,291.048828125,294.1499938964844,254.022705078125,253.27850341796875,261.7434387207031,254.137924194336,290.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28525733947754,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
