time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,9.59627577685751e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001010523628792,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79071044921875,0.0,0.0,7.463774818461388e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0001010537598631,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.465087890625,0.0,0.0,0.0004793488769792,291.048828125,294.1499938964844,254.022705078125,253.27850341796875,261.7434387207031,254.137924194336,290.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28525733947754,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807006835937,0.0,0.0,9.600534394849092e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.000101097211882,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848205566406,0.0,0.0,7.467086834367365e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,0.0001010986015899,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,0.0004795616550836,291.0471496582031,294.1499938964844,254.003646850586,253.2613983154297,261.67315673828125,254.1171417236328,290.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548921570650236e-09,0.0010229517938569,-0.0214474480599164,0.0,0.0,0.0,-0.0090508814901113,60.0,-25.3043270111084,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,9.604562364984304e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001011396307148,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789001464844,0.0,0.0,7.470219861716032e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,0.0001011410131468,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0004797628789674,291.0454406738281,294.1499938964844,253.9848022460937,253.2444763183593,261.6033020019531,254.09654235839844,290.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.32272148132324,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630920410156,0.0,0.0,9.611897257855162e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001012168868328,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,7.475924940081313e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,0.0001012182547128,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,0.0004801293544005,291.0419311523437,294.1499938964844,253.94776916503903,253.2112579345703,261.46490478515625,254.05593872070312,290.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.357254028320312,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630920410156,0.0,0.0,9.611897257855162e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001012168868328,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671203613281,0.0,0.0,7.475924940081313e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,0.0001012182547128,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,0.0004801293544005,291.0419311523437,294.1499938964844,253.94776916503903,253.2112579345703,261.46490478515625,254.05593872070312,290.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.357254028320312,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,9.618273907108232e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001012840439216,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,7.48088423279114e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,0.0001012853972497,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,0.0004804478958249,291.038330078125,294.1499938964844,253.9117126464844,253.178955078125,261.3282470703125,254.0162506103516,290.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38860321044922,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,9.618273907108232e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001012840439216,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,7.48088423279114e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,0.0001012853972497,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,0.0004804478958249,291.038330078125,294.1499938964844,253.9117126464844,253.178955078125,261.3282470703125,254.0162506103516,290.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38860321044922,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,9.623688674764708e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001013410801533,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,7.48509555705823e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.0001013424189295,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,0.0004807184741366,291.0346069335937,294.1499938964844,253.8767547607422,253.1476593017578,261.1933288574219,253.97756958007807,290.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41670227050781,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,9.623688674764708e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001013410801533,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,7.48509555705823e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.0001013424189295,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38427734375,0.0,0.0,0.0004807184741366,291.0346069335937,294.1499938964844,253.8767547607422,253.1476593017578,261.1933288574219,253.97756958007807,290.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41670227050781,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279968261719,0.0,0.0,9.628143016016112e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.000101388002804,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,7.488560368074104e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0001013893197523,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644104003906,0.0,0.0,0.0004809410311281,291.03076171875,294.1499938964844,253.84298706054688,253.11749267578125,261.0601806640625,253.9400329589844,290.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.441469192504883,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279968261719,0.0,0.0,9.628143016016112e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.000101388002804,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,7.488560368074104e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0001013893197523,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644104003906,0.0,0.0,0.0004809410311281,291.03076171875,294.1499938964844,253.84298706054688,253.11749267578125,261.0601806640625,253.9400329589844,290.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.441469192504883,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72216796875,0.0,0.0,9.630009299144147e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0001014076551655,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260131835937,0.0,0.0,7.490011921618134e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0001014089648379,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,0.0004810342798009,291.02880859375,294.1499938964844,253.8265838623047,253.1028594970703,260.9942626953125,253.92173767089844,290.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.45254135131836,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,9.631634748075156e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001014247827697,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,7.491275755455717e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,0.0001014260851661,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446350097656,0.0,0.0,0.0004811154794879,291.0268249511719,294.1499938964844,253.8105316162109,253.0885467529297,260.9288024902344,253.9037475585937,290.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.4627685546875,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,9.634158777771518e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001014513763948,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,7.493238808820024e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,0.0001014526569633,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.324951171875,0.0,0.0,0.0004812416445929,291.02276611328125,294.1499938964844,253.7794952392578,253.0609436035156,260.7991943359375,253.86875915527344,290.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.480648040771484,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,9.634158777771518e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001014513763948,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,7.493238808820024e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3522033691406,0.0,0.0,0.0001014526569633,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.324951171875,0.0,0.0,0.0004812416445929,291.02276611328125,294.1499938964844,253.7794952392578,253.0609436035156,260.7991943359375,253.86875915527344,290.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.480648040771484,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,9.635696915211156e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001014675799524,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69677734375,0.0,0.0,7.494434976251796e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.000101468853245,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0004813185078091,291.0185852050781,294.1499938964844,253.75,253.03477478027344,260.6713562011719,253.8352203369141,290.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986649646658407e-09,0.0010266950121149,-0.0225936770439147,0.0,0.0,0.0,-0.009267883375287,60.0,-25.494873046875,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,9.635696915211156e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001014675799524,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69677734375,0.0,0.0,7.494434976251796e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.000101468853245,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0004813185078091,291.0185852050781,294.1499938964844,253.75,253.03477478027344,260.6713562011719,253.8352203369141,290.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986649646658407e-09,0.0010266950121149,-0.0225936770439147,0.0,0.0,0.0,-0.009267883375287,60.0,-25.494873046875,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814270019531,0.0,0.0,9.635566675569862e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001014662266243,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68511962890625,0.0,0.0,7.494333840440959e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.000101467478089,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,0.0004813120758626,291.0142822265625,294.1499938964844,253.72149658203125,253.0095367431641,260.5452880859375,253.80311584472656,290.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.504844665527344,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6814270019531,0.0,0.0,9.635566675569862e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001014662266243,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68511962890625,0.0,0.0,7.494333840440959e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.000101467478089,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,0.0004813120758626,291.0142822265625,294.1499938964844,253.72149658203125,253.0095367431641,260.5452880859375,253.80311584472656,290.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.504844665527344,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,9.633132867747918e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001014406007016,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,7.492440636269748e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.0001014418376144,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26666259765625,0.0,0.0,0.0004811905382666,291.0098876953125,294.1499938964844,253.69338989257807,252.9846649169922,260.4210205078125,253.7722930908203,290.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.508930206298828,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,9.633132867747918e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001014406007016,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,7.492440636269748e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.0001014418376144,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26666259765625,0.0,0.0,0.0004811905382666,291.0098876953125,294.1499938964844,253.69338989257807,252.9846649169922,260.4210205078125,253.7722930908203,290.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.508930206298828,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,9.631073044147342e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001014189183479,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,7.490838470403105e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,0.0001014201479847,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.257080078125,0.0,0.0,0.0004810876853298,291.0076599121094,294.1499938964844,253.6794891357422,252.9723663330078,260.3595886230469,253.75729370117188,290.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.50857734680176,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65826416015625,0.0,0.0,9.62845588219352e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001013913715723,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,7.488803385058418e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,0.0001013925866573,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,0.000480957009131,291.00537109375,294.1499938964844,253.6656951904297,252.96017456054688,260.298583984375,253.74253845214844,290.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.50677299499512,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466979980469,0.0,0.0,9.621543722460046e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001013185901683,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502380371094,0.0,0.0,7.483427179977298e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,0.0001013197979773,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,0.0004806117794942,291.0007629394531,294.1499938964844,253.6384429931641,252.93609619140625,260.1778564453125,253.7137145996093,290.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49846649169922,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466979980469,0.0,0.0,9.621543722460046e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001013185901683,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502380371094,0.0,0.0,7.483427179977298e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,0.0001013197979773,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,0.0004806117794942,291.0007629394531,294.1499938964844,253.6384429931641,252.93609619140625,260.1778564453125,253.7137145996093,290.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49846649169922,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,9.612372377887368e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001012220236589,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,7.476293831132352e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30877685546875,0.0,0.0,0.0001012232169159,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,0.0004801537143066,290.9960327148437,294.1499938964844,253.61163330078125,252.9124298095703,260.0589599609375,253.6857452392578,290.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.48380851745605,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,9.612372377887368e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001012220236589,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,7.476293831132352e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30877685546875,0.0,0.0,0.0001012232169159,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,0.0004801537143066,290.9960327148437,294.1499938964844,253.61163330078125,252.9124298095703,260.0589599609375,253.6857452392578,290.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.48380851745605,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,9.600916382623836e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001011014028335,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,7.467383693438023e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001011025742627,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,0.0004795815329998,290.9912109375,294.1499938964844,253.58531188964844,252.88922119140625,259.9418640136719,253.6585998535156,290.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.462764739990234,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,9.600916382623836e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001011014028335,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,7.467383693438023e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001011025742627,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,0.0004795815329998,290.9912109375,294.1499938964844,253.58531188964844,252.88922119140625,259.9418640136719,253.6585998535156,290.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.462764739990234,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,9.58717064349912e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0001009566622087,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,7.456692401319742e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.000100957819086,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,0.0004788949445355,290.9862670898437,294.1499938964844,253.5594940185547,252.8664703369141,259.8265991210937,253.6322326660156,289.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.43529510498047,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,9.58717064349912e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0001009566622087,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61553955078125,0.0,0.0,7.456692401319742e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.000100957819086,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,0.0004788949445355,290.9862670898437,294.1499938964844,253.5594940185547,252.8664703369141,259.8265991210937,253.6322326660156,289.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.43529510498047,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,9.57944939727895e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001008753606583,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,7.450686825904995e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,0.0001008765102596,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626281738281,0.0,0.0,0.0004785092896781,290.9837646484375,294.1499938964844,253.54676818847656,252.8552703857422,259.7696533203125,253.61935424804688,289.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576006650924,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.41908073425293,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,9.571178088663146e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001007882601697,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,7.444253424182534e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,0.0001007894024951,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533508300781,0.0,0.0,0.000478096131701,290.981201171875,294.1499938964844,253.5341796875,252.8441925048828,259.7131652832031,253.606674194336,289.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182410304868881e-09,0.0010198185918852,-0.0204876419156789,0.0,0.0,0.0,-0.0088691907003521,60.0,-25.40131568908692,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,9.553053678246216e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001005974190775,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,7.430156256305054e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.000100598539575,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348876953125,0.0,0.0,0.0004771908570546,290.97607421875,294.1499938964844,253.5094146728516,252.8224334716797,259.6015014648437,253.5818634033203,289.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.361297607421875,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,9.553053678246216e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0001005974190775,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,7.430156256305054e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.000100598539575,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348876953125,0.0,0.0,0.0004771908570546,290.97607421875,294.1499938964844,253.5094146728516,252.8224334716797,259.6015014648437,253.5818634033203,289.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.361297607421875,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,9.53299895627424e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001003862489596,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,7.414558785967529e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,0.0001003873476292,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165771484375,0.0,0.0,0.0004761891323141,290.9708251953125,294.1499938964844,253.48521423339844,252.8011779785156,259.4916381835937,253.557846069336,289.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.3154239654541,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,9.53299895627424e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001003862489596,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,7.414558785967529e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,0.0001003873476292,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165771484375,0.0,0.0,0.0004761891323141,290.9708251953125,294.1499938964844,253.48521423339844,252.8011779785156,259.4916381835937,253.557846069336,289.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.3154239654541,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,9.511318057775496e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001001579512376,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,7.397695299005136e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,0.0001001590353553,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,0.0004751061787828,290.9654846191406,294.1499938964844,253.46157836914065,252.78048706054688,259.38360595703125,253.5346221923828,289.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436472770905311e-09,0.0010134403128176,-0.0185340382158756,0.0,0.0,0.0,-0.0084993978962302,60.0,-25.264312744140625,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,9.511318057775496e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001001579512376,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,7.397695299005136e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,0.0001001590353553,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,0.0004751061787828,290.9654846191406,294.1499938964844,253.46157836914065,252.78048706054688,259.38360595703125,253.5346221923828,289.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436472770905311e-09,0.0010134403128176,-0.0185340382158756,0.0,0.0,0.0,-0.0084993978962302,60.0,-25.264312744140625,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
