time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,9.48841916397214e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.99168260022998e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,7.379885209957138e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.991789556806908e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0004739623982459,290.9600524902344,294.1499938964844,253.4385528564453,252.7603454589844,259.27734375,253.51220703125,289.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151126801829832e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.208955764770508,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,9.48841916397214e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.99168260022998e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,7.379885209957138e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.991789556806908e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0004739623982459,290.9600524902344,294.1499938964844,253.4385528564453,252.7603454589844,259.27734375,253.51220703125,289.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151126801829832e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.208955764770508,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,9.47665103012696e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.979290916817264e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.552490234375,0.0,0.0,7.370732055278495e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,9.97939714579843e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,0.0004733745881821,290.957275390625,294.1499938964844,253.42727661132807,252.75048828125,259.22491455078125,253.5013122558593,289.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004485436112873e-09,0.0010097464546561,-0.0174025688320398,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.180004119873047,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,9.46479121921584e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.966802463168278e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468139648437,0.0,0.0,7.361508323810995e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24884033203125,0.0,0.0,9.966907964553684e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623779296875,0.0,0.0,0.000472782208817,290.9544982910156,294.1499938964844,253.4161376953125,252.74078369140625,259.17291259765625,253.49061584472656,289.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856704537483438e-09,0.0010084827663376,-0.0170154832303524,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.150495529174805,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,9.441022848477588e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,9.941773896571247e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354309082031,0.0,0.0,7.343020843109116e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,9.941877942765132e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,0.0004715949471574,290.9488525390625,294.1499938964844,253.3943786621093,252.7218170166016,259.0702209472656,253.4697723388672,289.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605250121336675e-09,0.0010059501510113,-0.0162396728992462,0.0,0.0,0.0,-0.0080651529133319,60.0,-25.09048652648925,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,9.441022848477588e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,9.941773896571247e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354309082031,0.0,0.0,7.343020843109116e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,9.941877942765132e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,0.0004715949471574,290.9488525390625,294.1499938964844,253.3943786621093,252.7218170166016,259.0702209472656,253.4697723388672,289.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605250121336675e-09,0.0010059501510113,-0.0162396728992462,0.0,0.0,0.0,-0.0080651529133319,60.0,-25.09048652648925,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,9.417725959792732e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.917242277879268e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,7.324901525862515e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,9.917344868881628e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,0.0004704312887042,290.9431457519531,294.1499938964844,253.373275756836,252.7034912109375,258.9691772460937,253.44970703125,289.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270227892457569e-09,0.001003467827104,-0.0154792424291372,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.03034210205078,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,9.417725959792732e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.917242277879268e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,7.324901525862515e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,9.917344868881628e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,0.0004704312887042,290.9431457519531,294.1499938964844,253.373275756836,252.7034912109375,258.9691772460937,253.44970703125,289.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270227892457569e-09,0.001003467827104,-0.0154792424291372,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.03034210205078,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097351074219,0.0,0.0,9.395535016665237e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.893875540001318e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127868652344,0.0,0.0,7.307641499210149e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,9.893975948216394e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,0.0004693228402175,290.93731689453125,294.1499938964844,253.35284423828125,252.685791015625,258.8697814941406,253.43035888671875,289.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937081964278605e-09,0.001001103199087,-0.0147548774257302,0.0,0.0,0.0,-0.007784157525748,60.0,-24.971725463867188,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097351074219,0.0,0.0,9.395535016665237e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.893875540001318e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127868652344,0.0,0.0,7.307641499210149e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,9.893975948216394e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,0.0004693228402175,290.93731689453125,294.1499938964844,253.35284423828125,252.685791015625,258.8697814941406,253.43035888671875,289.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937081964278605e-09,0.001001103199087,-0.0147548774257302,0.0,0.0,0.0,-0.007784157525748,60.0,-24.971725463867188,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,9.3750590167474e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.872314694803208e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,7.291715883184224e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.87241364782676e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,0.0004683000734075,290.9314270019531,294.1499938964844,253.3331298828125,252.6687469482422,258.7720642089844,253.41172790527344,289.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989271638914,5.738559849532976e-09,0.0009989213431254,-0.0140864746645092,0.0,0.0,0.0,-0.007657669018954,60.0,-24.91633415222168,-0.0,-6.803408325595228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,9.3750590167474e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.872314694803208e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,7.291715883184224e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.87241364782676e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,0.0004683000734075,290.9314270019531,294.1499938964844,253.3331298828125,252.6687469482422,258.7720642089844,253.41172790527344,289.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989271638914,5.738559849532976e-09,0.0009989213431254,-0.0140864746645092,0.0,0.0,0.0,-0.007657669018954,60.0,-24.91633415222168,-0.0,-6.803408325595228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,9.36566066229716e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.862417937256396e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,7.284406456165016e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.862516890279947e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831848144531,0.0,0.0,0.0004678306577261,290.9284362792969,294.1499938964844,253.32354736328125,252.6604919433593,258.72381591796875,253.40264892578125,289.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979255264624,5.621448195824996e-09,0.0009979198221117,-0.0137796755880117,0.0,0.0,0.0,-0.007599611300975,60.0,-24.890350341796875,-0.0,-6.789773010495992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872436523437,0.0,0.0,9.35683710849844e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.853126539383084e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,7.277543045347556e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.853224764810876e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,0.0004673899093177,290.9254150390625,294.1499938964844,253.3141326904297,252.65240478515625,258.6759338378906,253.3937225341797,289.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969850070774,5.511491263376911e-09,0.0009969795355573,-0.0134916165843606,0.0,0.0,0.0,-0.0075451005250215,60.0,-24.86557006835937,-0.0,-6.776982530709574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,9.341296390630303e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.836762910708784e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,7.265456224558875e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.836859680945054e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.957275390625,0.0,0.0,0.0004666136810556,290.9193115234375,294.1499938964844,253.2958831787109,252.63674926757807,258.581298828125,253.37628173828125,289.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317837725726804e-09,0.0009953235276043,-0.0129842851310968,0.0,0.0,0.0,-0.0074490974657237,60.0,-24.82075309753418,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,9.341296390630303e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.836762910708784e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,7.265456224558875e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.836859680945054e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.957275390625,0.0,0.0,0.0004666136810556,290.9193115234375,294.1499938964844,253.2958831787109,252.63674926757807,258.581298828125,253.37628173828125,289.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317837725726804e-09,0.0009953235276043,-0.0129842851310968,0.0,0.0,0.0,-0.0074490974657237,60.0,-24.82075309753418,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,9.328796295449138e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.823600703384729e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677124023437,0.0,0.0,7.255734089994803e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.823696018429472e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400939941406,0.0,0.0,0.0004659893456846,290.9131164550781,294.1499938964844,253.27838134765625,252.621810913086,258.4882202148437,253.35934448242188,289.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939966257661,5.162067662212166e-09,0.0009939915034919,-0.0125761935487389,0.0,0.0,0.0,-0.0073718749918043,60.0,-24.783212661743164,-0.0,-6.73641764592503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,9.328796295449138e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.823600703384729e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677124023437,0.0,0.0,7.255734089994803e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.823696018429472e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400939941406,0.0,0.0,0.0004659893456846,290.9131164550781,294.1499938964844,253.27838134765625,252.621810913086,258.4882202148437,253.35934448242188,289.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939966257661,5.162067662212166e-09,0.0009939915034919,-0.0125761935487389,0.0,0.0,0.0,-0.0073718749918043,60.0,-24.783212661743164,-0.0,-6.73641764592503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,9.319426317233592e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,9.813734504859896e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,7.248445763252676e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.813828364713116e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230041503906,0.0,0.0,0.0004655212978832,290.9068603515625,294.1499938964844,253.26168823242188,252.6076202392578,258.396484375,253.3428192138672,289.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929977823048,5.045286410876315e-09,0.000992992776446,-0.0122702429071068,0.0,0.0,0.0,-0.0073139811865985,60.0,-24.75276565551757,-0.0,-6.722887491150686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,9.319426317233592e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,9.813734504859896e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,7.248445763252676e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.813828364713116e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9230041503906,0.0,0.0,0.0004655212978832,290.9068603515625,294.1499938964844,253.26168823242188,252.6076202392578,258.396484375,253.3428192138672,289.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929977823048,5.045286410876315e-09,0.000992992776446,-0.0122702429071068,0.0,0.0,0.0,-0.0073139811865985,60.0,-24.75276565551757,-0.0,-6.722887491150686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,9.313298505730928e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.807282913243398e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,7.243680011015385e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.80737604550086e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.906005859375,0.0,0.0,0.0004652152711059,290.90045166015625,294.1499938964844,253.24578857421875,252.5941925048828,258.30621337890625,253.32669067382807,289.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923445759341,4.968912836744721e-09,0.0009923395700752,-0.0120701529085636,0.0,0.0,0.0,-0.0072761187329888,60.0,-24.730844497680664,-0.0,-6.714046207889623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,9.313298505730928e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.807282913243398e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,7.243680011015385e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.80737604550086e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.906005859375,0.0,0.0,0.0004652152711059,290.90045166015625,294.1499938964844,253.24578857421875,252.5941925048828,258.30621337890625,253.32669067382807,289.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923445759341,4.968912836744721e-09,0.0009923395700752,-0.0120701529085636,0.0,0.0,0.0,-0.0072761187329888,60.0,-24.730844497680664,-0.0,-6.714046207889623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,9.31142785702832e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,9.80531331151724e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,7.242224819492549e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.80540571617894e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89752197265625,0.0,0.0,0.0004651218478102,290.897216796875,294.1499938964844,253.23814392089844,252.5877685546875,258.2615966796875,253.31874084472656,289.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921449236571,4.945586606908137e-09,0.0009921400342136,-0.0120090395212173,0.0,0.0,0.0,-0.0072645545005798,60.0,-24.72282600402832,-0.0,-6.711346856036472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311218261719,0.0,0.0,9.310281893704088e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,9.804106230149046e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339294433594,0.0,0.0,7.241333514684811e-05,290.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.804197907214984e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890686035156,0.0,0.0,0.0004650646005757,290.8939819335937,294.1499938964844,253.230712890625,252.58154296875,258.2173156738281,253.31085205078125,289.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920225711539,4.9312873784401745e-09,0.0009920176817104,-0.0119715770706534,0.0,0.0,0.0,-0.0072574657388031,60.0,-24.71658515930176,-0.0,-6.709692712547621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,9.310161840403453e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.803981083678082e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,7.24124038242735e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.80407203314826e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721923828125,0.0,0.0,0.0004650586633943,290.88739013671875,294.1499938964844,253.2164764404297,252.56968688964844,258.12969970703125,253.2952880859375,289.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.9297645965395995e-09,0.0009920046431943,-0.0119675872847437,0.0,0.0,0.0,-0.0072567104361951,60.0,-24.70960807800293,-0.0,-6.709516497949154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,9.310161840403453e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.803981083678082e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,7.24124038242735e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.80407203314826e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721923828125,0.0,0.0,0.0004650586633943,290.88739013671875,294.1499938964844,253.2164764404297,252.56968688964844,258.12969970703125,253.2952880859375,289.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.9297645965395995e-09,0.0009920046431943,-0.0119675872847437,0.0,0.0,0.0,-0.0072567104361951,60.0,-24.70960807800293,-0.0,-6.709516497949154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,9.3127200671006e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,9.806676098378377e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.411376953125,0.0,0.0,7.243229629239067e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.80676559265703e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,0.0004651864874176,290.8807067871094,294.1499938964844,253.2031097412109,252.55865478515625,258.04345703125,253.280014038086,289.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922818280756,4.961606236975058e-09,0.0009922768222168,-0.0120510095730423,0.0,0.0,0.0,-0.0072724954225122,60.0,-24.709794998168945,-0.0,-6.713200662034069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,9.3127200671006e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,9.806676098378377e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.411376953125,0.0,0.0,7.243229629239067e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.80676559265703e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,0.0004651864874176,290.8807067871094,294.1499938964844,253.2031097412109,252.55865478515625,258.04345703125,253.280014038086,289.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922818280756,4.961606236975058e-09,0.0009922768222168,-0.0120510095730423,0.0,0.0,0.0,-0.0072724954225122,60.0,-24.709794998168945,-0.0,-6.713200662034069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,9.317462536273524e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,9.811671043280512e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,7.246918539749458e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.811759082367644e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385925292969,0.0,0.0,0.0004654234217014,290.8739013671875,294.1499938964844,253.1906280517578,252.5484619140625,257.9584350585937,253.2650146484375,289.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927867213264,5.0206603319225e-09,0.0009927817154675,-0.0122057255357503,0.0,0.0,0.0,-0.0073017706163227,60.0,-24.71558380126953,-0.0,-6.720036083152081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,9.317462536273524e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,9.811671043280512e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000549316406,0.0,0.0,7.246918539749458e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.811759082367644e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385925292969,0.0,0.0,0.0004654234217014,290.8739013671875,294.1499938964844,253.1906280517578,252.5484619140625,257.9584350585937,253.2650146484375,289.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927867213264,5.0206603319225e-09,0.0009927817154675,-0.0122057255357503,0.0,0.0,0.0,-0.0073017706163227,60.0,-24.71558380126953,-0.0,-6.720036083152081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,9.324015263700858e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.818572289077564e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,7.252015348058194e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.818659600568937e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0004657507815863,290.86700439453125,294.1499938964844,253.17906188964844,252.53912353515625,257.8746643066406,253.2503356933593,289.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102271494195065e-09,0.0009934795089066,-0.012419537641108,0.0,0.0,0.0,-0.0073422286659479,60.0,-24.726192474365234,-0.0,-6.729488433165899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,9.324015263700858e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.818572289077564e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,7.252015348058194e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.818659600568937e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0004657507815863,290.86700439453125,294.1499938964844,253.17906188964844,252.53912353515625,257.8746643066406,253.2503356933593,289.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102271494195065e-09,0.0009934795089066,-0.012419537641108,0.0,0.0,0.0,-0.0073422286659479,60.0,-24.726192474365234,-0.0,-6.729488433165899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,9.327808220405132e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.82256606221199e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,7.254964293679222e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.8226526461076e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,0.0004659402475226,290.863525390625,294.1499938964844,253.1736297607422,252.5347900390625,257.83319091796875,253.24313354492188,289.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149505710733138e-09,0.0009938834700733,-0.0125432843342423,0.0,0.0,0.0,-0.0073656444437801,60.0,-24.7329216003418,-0.0,-6.734961743859459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,9.331919864052908e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.826896712183952e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,7.258162804646417e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.82698329607956e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051452636719,0.0,0.0,0.0004661456914618,290.8599853515625,294.1499938964844,253.16842651367188,252.5306701660156,257.7920837402344,253.236068725586,289.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.2007247397511955e-09,0.000994321424514,-0.0126774692907929,0.0,0.0,0.0,-0.0073910360224545,60.0,-24.740463256835938,-0.0,-6.740899749502205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,9.340726683149114e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,9.836171375354752e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,7.26501239114441e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.8362572316546e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,0.000466585624963,290.8528747558594,294.1499938964844,253.15872192382807,252.5231170654297,257.71063232421875,253.2222595214844,289.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310416995030209e-09,0.000995259382762,-0.0129648447036743,0.0,0.0,0.0,-0.0074454150162637,60.0,-24.757104873657227,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,9.340726683149114e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,9.836171375354752e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,7.26501239114441e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.8362572316546e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,0.000466585624963,290.8528747558594,294.1499938964844,253.15872192382807,252.5231170654297,257.71063232421875,253.2222595214844,289.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310416995030209e-09,0.000995259382762,-0.0129648447036743,0.0,0.0,0.0,-0.0074454150162637,60.0,-24.757104873657227,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,9.349944593850525e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.845878958003595e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,7.272182119777426e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.84596335911192e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,0.0004670461057685,290.8456726074219,294.1499938964844,253.1499938964844,252.5164794921875,257.6304931640625,253.2091217041016,289.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425233151612474e-09,0.0009962412295863,-0.0132656404748559,0.0,0.0,0.0,-0.0075023346580564,60.0,-24.774911880493164,-0.0,-6.766957483250735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,9.349944593850525e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.845878958003595e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,7.272182119777426e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.84596335911192e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,0.0004670461057685,290.8456726074219,294.1499938964844,253.1499938964844,252.5164794921875,257.6304931640625,253.2091217041016,289.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425233151612474e-09,0.0009962412295863,-0.0132656404748559,0.0,0.0,0.0,-0.0075023346580564,60.0,-24.774911880493164,-0.0,-6.766957483250735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,9.35976131586358e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,9.856216638581829e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,7.279816782101989e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.85630031209439e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,0.0004675364762078,290.8383483886719,294.1499938964844,253.14453125,252.51251220703125,257.5514221191406,253.19677734375,289.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972922271117,5.547502901492862e-09,0.0009972866391763,-0.0135859586298465,0.0,0.0,0.0,-0.0075629488565027,60.0,-24.79270362854004,-0.0,-6.781170469594144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
