time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,9.35976131586358e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,9.856216638581829e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,7.279816782101989e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.85630031209439e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,0.0004675364762078,290.8383483886719,294.1499938964844,253.14453125,252.51251220703125,257.5514221191406,253.19677734375,289.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972922271117,5.547502901492862e-09,0.0009972866391763,-0.0135859586298465,0.0,0.0,0.0,-0.0075629488565027,60.0,-24.79270362854004,-0.0,-6.781170469594144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,9.37065706239082e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.867691551335156e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,7.28829181753099e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.867773769656196e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386779785156,0.0,0.0,0.0004680808051489,290.8309326171875,294.1499938964844,253.14431762695312,252.5127410888672,257.4736022949219,253.1861572265625,289.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683226333985658e-09,0.0009984471835196,-0.0139415189623832,0.0,0.0,0.0,-0.0076302327215671,60.0,-24.809913635253903,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,9.37065706239082e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.867691551335156e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,7.28829181753099e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.867773769656196e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386779785156,0.0,0.0,0.0004680808051489,290.8309326171875,294.1499938964844,253.14431762695312,252.5127410888672,257.4736022949219,253.1861572265625,289.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683226333985658e-09,0.0009984471835196,-0.0139415189623832,0.0,0.0,0.0,-0.0076302327215671,60.0,-24.809913635253903,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32342529296875,0.0,0.0,9.37654112931341e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,9.873888484435156e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258972167969,0.0,0.0,7.292868394870311e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.873969975160436e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303771972656,0.0,0.0,0.0004683747538365,290.8271484375,294.1499938964844,253.1460723876953,252.51434326171875,257.4352722167969,253.18191528320312,289.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990797843784,5.7565245903390405e-09,0.0009990739636123,-0.0141335371881723,0.0,0.0,0.0,-0.0076665696687996,60.0,-24.818256378173828,-0.0,-6.805501584494777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,9.382618009112775e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.88028768915683e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,7.297594856936485e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.88036990747787e-05,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.000468678335892,290.8233642578125,294.1499938964844,253.1490173339844,252.5168609619141,257.397216796875,253.17823791503903,289.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997270535677,5.832223592960872e-09,0.0009997212328016,-0.0143318446353077,0.0,0.0,0.0,-0.0077040968462824,60.0,-24.82648086547852,-0.0,-6.81432439364471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,9.395415690960364e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.893764945445582e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,7.307548366952688e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.8938457085751e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,0.000469317601528,290.81573486328125,294.1499938964844,253.15821838378903,252.5245819091797,257.3222351074219,253.17335510253903,289.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010903934016,5.99163563208549e-09,0.0010010844562202,-0.0147494478151202,0.0,0.0,0.0,-0.0077831242233514,60.0,-24.8422908782959,-0.0,-6.832922139210498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,9.395415690960364e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.893764945445582e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,7.307548366952688e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.8938457085751e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,0.000469317601528,290.81573486328125,294.1499938964844,253.15821838378903,252.5245819091797,257.3222351074219,253.17335510253903,289.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010903934016,5.99163563208549e-09,0.0010010844562202,-0.0147494478151202,0.0,0.0,0.0,-0.0077831242233514,60.0,-24.8422908782959,-0.0,-6.832922139210498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,9.40876198001206e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,9.9078199127689e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,7.317928975680843e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.907899948302656e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,0.0004699843411799,290.8079528808594,294.1499938964844,253.17156982421875,252.5355682373047,257.2486267089844,253.17189025878903,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157893306379947e-09,0.0010025061201304,-0.0151849761605262,0.0,0.0,0.0,-0.0078655453398823,60.0,-24.856977462768555,-0.0,-6.852345535435235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,9.40876198001206e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,9.9078199127689e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,7.317928975680843e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.907899948302656e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,0.0004699843411799,290.8079528808594,294.1499938964844,253.17156982421875,252.5355682373047,257.2486267089844,253.17189025878903,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157893306379947e-09,0.0010025061201304,-0.0151849761605262,0.0,0.0,0.0,-0.0078655453398823,60.0,-24.856977462768555,-0.0,-6.852345535435235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,9.422314178664236e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.92209170362912e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,7.32846965547651e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.922171011567116e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,0.0004706613253802,290.80010986328125,294.1499938964844,253.1886749267578,252.54953002929688,257.1763916015625,253.1739654541016,289.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.870004653930664,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,9.422314178664236e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.92209170362912e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,7.32846965547651e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.922171011567116e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,0.0004706613253802,290.80010986328125,294.1499938964844,253.1886749267578,252.54953002929688,257.1763916015625,253.1739654541016,289.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.870004653930664,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.435656829737128e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,9.936142305377872e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,7.338846626225859e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.936220885720104e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.0004713278322014,290.7921142578125,294.1499938964844,253.2091827392578,252.566162109375,257.1057434082031,253.1801605224609,289.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.88042259216309,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.435656829737128e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,9.936142305377872e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,7.338846626225859e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.936220885720104e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.0004713278322014,290.7921142578125,294.1499938964844,253.2091827392578,252.566162109375,257.1057434082031,253.1801605224609,289.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.88042259216309,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,9.442105510970578e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,9.94293368421495e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,7.343862671405077e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,9.94301153696142e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478271484375,0.0,0.0,0.0004716499825008,290.7880859375,294.1499938964844,253.2205810546875,252.57537841796875,257.071044921875,253.1848297119141,289.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573250832531131e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.88436889648437,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.448359196539968e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,9.949519153451548e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,7.348725921474397e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,9.949596278602256e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395874023437,0.0,0.0,0.0004719623539131,290.7840270996094,294.1499938964844,253.23269653320312,252.58514404296875,257.0367126464844,253.1904144287109,289.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.88745880126953,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,9.459986176807432e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,9.961764590116218e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,7.357769936788827e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.961840987671168e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0004725432081613,290.7758483886719,294.1499938964844,253.25885009765625,252.60617065429688,256.96923828125,253.20437622070312,289.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.89037132263184,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,9.459986176807432e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,9.961764590116218e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,7.357769936788827e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.961840987671168e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0004725432081613,290.7758483886719,294.1499938964844,253.25885009765625,252.60617065429688,256.96923828125,253.20437622070312,289.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.89037132263184,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.470139048062264e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,9.97245660983026e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,7.3656665335875e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.972532279789448e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,0.0004730504006147,290.7675476074219,294.1499938964844,253.28726196289065,252.62893676757807,256.9034118652344,253.22198486328125,289.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922457274072258e-09,0.0010090440046042,-0.0171877145767211,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.88811111450196,-0.0,-6.942021713030044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.470139048062264e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,9.97245660983026e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,7.3656665335875e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.972532279789448e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,0.0004730504006147,290.7675476074219,294.1499938964844,253.28726196289065,252.62893676757807,256.9034118652344,253.22198486328125,289.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922457274072258e-09,0.0010090440046042,-0.0171877145767211,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.88811111450196,-0.0,-6.942021713030044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.478526044404134e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,9.981288894778118e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,7.372189429588616e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.981363837141544e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0004734693793579,290.7591247558594,294.1499938964844,253.3175506591797,252.65313720703125,256.8392333984375,253.2428131103516,289.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099443607032,7.026923487529757e-09,0.0010099373757839,-0.0174613427370786,0.0,0.0,0.0,-0.0082963621243834,60.0,-24.880205154418945,-0.0,-6.95431978670058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.478526044404134e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,9.981288894778118e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,7.372189429588616e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.981363837141544e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0004734693793579,290.7591247558594,294.1499938964844,253.3175506591797,252.65313720703125,256.8392333984375,253.2428131103516,289.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099443607032,7.026923487529757e-09,0.0010099373757839,-0.0174613427370786,0.0,0.0,0.0,-0.0082963621243834,60.0,-24.880205154418945,-0.0,-6.95431978670058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.484964539296924e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.988069359678776e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,7.377197471214458e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.98814357444644e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,0.0004737910057883,290.7506103515625,294.1499938964844,253.34933471679688,252.678451538086,256.7767028808594,253.26649475097656,289.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106302797794,7.107113564330802e-09,0.0010106231784448,-0.0176713820546865,0.0,0.0,0.0,-0.0083361165598034,60.0,-24.866247177124023,-0.0,-6.963767162915246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.484964539296924e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,9.988069359678776e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,7.377197471214458e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.98814357444644e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,0.0004737910057883,290.7506103515625,294.1499938964844,253.34933471679688,252.678451538086,256.7767028808594,253.26649475097656,289.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106302797794,7.107113564330802e-09,0.0010106231784448,-0.0176713820546865,0.0,0.0,0.0,-0.0083361165598034,60.0,-24.866247177124023,-0.0,-6.963767162915246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.487443458056076e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,9.990679973270744e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,7.379124872386456e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,9.990753460442647e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.0004739148425869,290.7463073730469,294.1499938964844,253.36569213867188,252.69143676757807,256.7460632324219,253.2792816162109,289.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108943097293,7.137979984861431e-09,0.0010108870919793,-0.0177522283047437,0.0,0.0,0.0,-0.0083514181897044,60.0,-24.8569450378418,-0.0,-6.967405141722338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.4894552603364e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,9.992799459723756e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.380689930869266e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.992872219299898e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574951171875,0.0,0.0,0.0004740153672173,290.74200439453125,294.1499938964844,253.3822631835937,252.7045745849609,256.7158203125,253.2926025390625,289.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111086303368,7.16303905079485e-09,0.0010111014125868,-0.0178178641945123,0.0,0.0,0.0,-0.0083638411015272,60.0,-24.8461971282959,-0.0,-6.97035957841763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.492113895248622e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,9.995599975809456e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.382757758023217e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.995671280194074e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,0.0004741482262033,290.7333068847656,294.1499938964844,253.4159393310547,252.7312164306641,256.6565856933594,253.32066345214844,289.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196136131426556e-09,0.0010113845346495,-0.0179045535624027,0.0,0.0,0.0,-0.0083802491426467,60.0,-24.82060813903809,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.492113895248622e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,9.995599975809456e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.382757758023217e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.995671280194074e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411376953125,0.0,0.0,0.0004741482262033,290.7333068847656,294.1499938964844,253.4159393310547,252.7312164306641,256.6565856933594,253.32066345214844,289.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196136131426556e-09,0.0010113845346495,-0.0179045535624027,0.0,0.0,0.0,-0.0083802491426467,60.0,-24.82060813903809,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.493129618931562e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,9.9966702691745e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.383547927020118e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.99674084596336e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0004741989832837,290.7244873046875,294.1499938964844,253.4499969482422,252.758056640625,256.5989990234375,253.3502960205078,289.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.789939880371094,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.493129618931562e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,9.9966702691745e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.383547927020118e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.99674084596336e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0004741989832837,290.7244873046875,294.1499938964844,253.4499969482422,252.758056640625,256.5989990234375,253.3502960205078,289.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.789939880371094,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.493106335867196e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,9.996645530918612e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.383529009530321e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.996715380111708e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,0.0004741978191304,290.715576171875,294.1499938964844,253.4840545654297,252.7848052978516,256.5431213378906,253.381103515625,289.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440955253081e-09,0.0010114897741004,-0.0179367829114198,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.7554931640625,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.493106335867196e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,9.996645530918612e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.383529009530321e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.996715380111708e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,0.0004741978191304,290.715576171875,294.1499938964844,253.4840545654297,252.7848052978516,256.5431213378906,253.381103515625,289.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440955253081e-09,0.0010114897741004,-0.0179367829114198,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.7554931640625,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.497029532212764e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001000077827484,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.386581273749471e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0001000084739644,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922180175781,0.0,0.0,0.0004743938625324,290.7065734863281,294.1499938964844,253.51773071289065,252.8111572265625,256.4888610839844,253.4127960205078,289.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.72508811950684,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.497029532212764e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001000077827484,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.386581273749471e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0001000084739644,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922180175781,0.0,0.0,0.0004743938625324,290.7065734863281,294.1499938964844,253.51773071289065,252.8111572265625,256.4888610839844,253.4127960205078,289.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573023146560445e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.72508811950684,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.49932073126547e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0001000319098238,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.388363155769184e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001000325937638,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,0.0004745082987938,290.7020568847656,294.1499938964844,253.5343170166016,252.82408142089844,256.4622802734375,253.4289093017578,289.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285831493675232e-09,0.0010121513623744,-0.0181394834071397,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.71252822875977,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.500164014752954e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001000407937681,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,7.389018719550222e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001000414777081,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,0.0004745504411403,290.6974792480469,294.1499938964844,253.5506591796875,252.8367919921875,256.43609619140625,253.4450836181641,289.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296326209882409e-09,0.0010122412350028,-0.0181669723242521,0.0,0.0,0.0,-0.0084299184381961,60.0,-24.69907188415528,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.496798884356394e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0001000053598545,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.3864015575964e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001000060365186,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0004743823665194,290.68829345703125,294.1499938964844,253.5824584960937,252.8614501953125,256.3848876953125,253.477279663086,289.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371769960244e-09,0.0010118826758116,-0.0180570855736732,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.663314819335938,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.496798884356394e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0001000053598545,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.3864015575964e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001000060365186,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,0.0004743823665194,290.68829345703125,294.1499938964844,253.5824584960937,252.8614501953125,256.3848876953125,253.477279663086,289.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371769960244e-09,0.0010118826758116,-0.0180570855736732,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.663314819335938,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.488131036050618e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,9.991409024223684e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,7.379659655271098e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,9.991475963033736e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0004739494470413,290.67901611328125,294.1499938964844,253.6127471923828,252.88479614257807,256.3351745605469,253.50875854492188,289.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61436080932617,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.488131036050618e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,9.991409024223684e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,7.379659655271098e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,9.991475963033736e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0004739494470413,290.67901611328125,294.1499938964844,253.6127471923828,252.88479614257807,256.3351745605469,253.50875854492188,289.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61436080932617,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
