time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.477678395342082e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,9.98040268314071e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,7.37152950023301e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,9.980468166759238e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273986816406,0.0,0.0,0.0004734273243229,290.669677734375,294.1499938964844,253.6411590576172,252.90655517578125,256.2868957519531,253.53916931152344,289.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.557811737060547,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.477678395342082e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,9.98040268314071e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,7.37152950023301e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,9.980468166759238e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273986816406,0.0,0.0,0.0004734273243229,290.669677734375,294.1499938964844,253.6411590576172,252.90655517578125,256.2868957519531,253.53916931152344,289.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.557811737060547,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.467903146287426e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,9.970109385903923e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.363926852121949e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.970174141926692e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112854003906,0.0,0.0,0.0004729390493594,290.6602478027344,294.1499938964844,253.66729736328125,252.9264373779297,256.24005126953125,253.56814575195312,289.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280257796481e-09,0.0010088036069646,-0.017113909125328,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.501070022583008,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.467903146287426e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,9.970109385903923e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,7.363926852121949e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.970174141926692e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112854003906,0.0,0.0,0.0004729390493594,290.6602478027344,294.1499938964844,253.66729736328125,252.9264373779297,256.24005126953125,253.56814575195312,289.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280257796481e-09,0.0010088036069646,-0.017113909125328,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.501070022583008,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.463292371947318e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,9.96525413938798e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,7.360340532613918e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,9.965318895410746e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.000472708750749,290.6554870605469,294.1499938964844,253.67941284179688,252.93556213378903,256.21710205078125,253.5821228027344,289.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682355173687e-09,0.0010083123343065,-0.0169634092599153,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.473648071289062,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.458934073336422e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,9.960665192920716e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.35695066396147e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.96072922134772e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,0.000472491083201,290.6507263183594,294.1499938964844,253.69081115722656,252.94412231445312,256.19451904296875,253.5956268310547,289.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782511885461417e-09,0.0010078479535877,-0.0168211478739976,0.0,0.0,0.0,-0.0081751989200711,60.0,-24.447309494018555,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.450906509300694e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,9.952212712960318e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,7.35070716473274e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.95227601379156e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,0.0004720901197288,290.6411437988281,294.1499938964844,253.71131896972656,252.95933532714844,256.1501159667969,253.62144470214844,289.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.6824754618721735e-09,0.0010069924173876,-0.016559112817049,0.0,0.0,0.0,-0.0081256069242954,60.0,-24.39752769470215,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.450906509300694e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,9.952212712960318e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,7.35070716473274e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.95227601379156e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,0.0004720901197288,290.6411437988281,294.1499938964844,253.71131896972656,252.95933532714844,256.1501159667969,253.62144470214844,289.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.6824754618721735e-09,0.0010069924173876,-0.016559112817049,0.0,0.0,0.0,-0.0081256069242954,60.0,-24.39752769470215,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.443851740797982e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.944784687831998e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,7.345220365095884e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.944846533471718e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,0.0004717377596534,290.6314697265625,294.1499938964844,253.7284240722656,252.97178649902344,256.1069030761719,253.6451568603516,289.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594557344641316e-09,0.0010062406072393,-0.0163288190960884,0.0,0.0,0.0,-0.0080820219591259,60.0,-24.35262107849121,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.443851740797982e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.944784687831998e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,7.345220365095884e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.944846533471718e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,0.0004717377596534,290.6314697265625,294.1499938964844,253.7284240722656,252.97178649902344,256.1069030761719,253.6451568603516,289.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594557344641316e-09,0.0010062406072393,-0.0163288190960884,0.0,0.0,0.0,-0.0080820219591259,60.0,-24.35262107849121,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,9.437940025236458e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,9.938559378497304e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,7.34062195988372e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.938621224137024e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,0.0004714424721896,290.6217041015625,294.1499938964844,253.7417755126953,252.9811553955078,256.0648193359375,253.6662750244141,289.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056170867756,6.520877615656673e-09,0.0010056105675175,-0.0161358192563056,0.0,0.0,0.0,-0.0080454954877495,60.0,-24.31330108642578,-0.0,-6.89484735971746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,9.437940025236458e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,9.938559378497304e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,7.34062195988372e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.938621224137024e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,0.0004714424721896,290.6217041015625,294.1499938964844,253.7417755126953,252.9811553955078,256.0648193359375,253.6662750244141,289.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056170867756,6.520877615656673e-09,0.0010056105675175,-0.0161358192563056,0.0,0.0,0.0,-0.0080454954877495,60.0,-24.31330108642578,-0.0,-6.89484735971746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.433128434466198e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,9.933493856806308e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,7.336879934882745e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.933554247254506e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,0.0004712021618615,290.61187744140625,294.1499938964844,253.75099182128903,252.9871826171875,256.0237121582031,253.6848907470703,289.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.460910473293779e-09,0.0010050977580249,-0.0159787368029356,0.0,0.0,0.0,-0.0080157667398452,60.0,-24.27915000915528,-0.0,-6.887816539347116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.433128434466198e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,9.933493856806308e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,7.336879934882745e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.933554247254506e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,0.0004712021618615,290.61187744140625,294.1499938964844,253.75099182128903,252.9871826171875,256.0237121582031,253.6848907470703,289.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.460910473293779e-09,0.0010050977580249,-0.0159787368029356,0.0,0.0,0.0,-0.0080157667398452,60.0,-24.27915000915528,-0.0,-6.887816539347116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,9.431217767996714e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,9.931482054525986e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,7.335393456742167e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,9.931541717378424e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,0.0004711067304015,290.60693359375,294.1499938964844,253.75392150878903,252.9888458251953,256.00347900390625,253.6930389404297,289.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049005504697,6.437093524880311e-09,0.0010048940312117,-0.0159163493663072,0.0,0.0,0.0,-0.0080039594322443,60.0,-24.264488220214844,-0.0,-6.885025527481049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,9.429621422896162e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,9.92980130831711e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,7.334152178373188e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,9.929860971169546e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,0.0004710270150098,290.6019592285156,294.1499938964844,253.75567626953125,252.98956298828125,255.9834747314453,253.7003936767578,289.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.4171929992085105e-09,0.0010047238320112,-0.0158642195165157,0.0,0.0,0.0,-0.0079940939322113,60.0,-24.25139045715332,-0.0,-6.882693526222283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.427449549548328e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,9.92751374724321e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,7.332462701015174e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,9.927573410095648e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,0.0004709185159299,290.5919494628906,294.1499938964844,253.75547790527344,252.9879913330078,255.94400024414065,253.712631225586,289.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.23007202148437,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.427449549548328e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,9.92751374724321e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,7.332462701015174e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,9.927573410095648e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,0.0004709185159299,290.5919494628906,294.1499938964844,253.75547790527344,252.9879913330078,255.94400024414065,253.712631225586,289.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.23007202148437,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.426676842849702e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.926701022777706e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,7.331861706916243e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.92675923043862e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,0.0004708799824584,290.5818786621094,294.1499938964844,253.75,252.982177734375,255.90513610839844,253.7213287353516,289.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380462380661811e-09,0.0010044097434729,-0.0157680045813322,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.215639114379883,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.426676842849702e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,9.926701022777706e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,7.331861706916243e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.92675923043862e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,0.0004708799824584,290.5818786621094,294.1499938964844,253.75,252.982177734375,255.90513610839844,253.7213287353516,289.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380462380661811e-09,0.0010044097434729,-0.0157680045813322,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.215639114379883,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.425151802133767e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,9.925095946528018e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,7.330675725825131e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,9.92515342659317e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0004708038177341,290.5717163085937,294.1499938964844,253.74127197265625,252.97373962402344,255.86680603027344,253.72642517089844,289.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.361443372071562e-09,0.0010042471112683,-0.0157181844115257,0.0,0.0,0.0,-0.0079664569348096,60.0,-24.20499610900879,-0.0,-6.876162927937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.425151802133767e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,9.925095946528018e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,7.330675725825131e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,9.92515342659317e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,0.0004708038177341,290.5717163085937,294.1499938964844,253.74127197265625,252.97373962402344,255.86680603027344,253.72642517089844,289.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.361443372071562e-09,0.0010042471112683,-0.0157181844115257,0.0,0.0,0.0,-0.0079664569348096,60.0,-24.20499610900879,-0.0,-6.876162927937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.418230183655396e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,9.91780761978589e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.325292244786397e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,9.91786437225528e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,0.0004704580933321,290.5614929199219,294.1499938964844,253.7315826416016,252.9644775390625,255.8290252685547,253.72824096679688,288.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275180375325817e-09,0.0010035097366198,-0.0154922166839241,0.0,0.0,0.0,-0.007923693396151,60.0,-24.1878719329834,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.418230183655396e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,9.91780761978589e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.325292244786397e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,9.91786437225528e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,0.0004704580933321,290.5614929199219,294.1499938964844,253.7315826416016,252.9644775390625,255.8290252685547,253.72824096679688,288.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275180375325817e-09,0.0010035097366198,-0.0154922166839241,0.0,0.0,0.0,-0.007923693396151,60.0,-24.1878719329834,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.412124200025572e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,9.911377856042236e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,7.320542499655858e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,9.911433880915864e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,0.0004701530851889,290.55633544921875,294.1499938964844,253.72637939453125,252.9595489501953,255.81033325195312,253.7280731201172,288.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028653778135,6.199093682823786e-09,0.0010028592078015,-0.0152929024770855,0.0,0.0,0.0,-0.0078859739005565,60.0,-24.17390251159668,-0.0,-6.857163015183687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.40493555390276e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,9.90380794974044e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.314951653825119e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,9.903863974614068e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,0.0004697940312325,290.5511779785156,294.1499938964844,253.720932006836,252.9544372558593,255.79177856445312,253.72732543945312,288.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020994814112,6.109522665553868e-09,0.0010020933113992,-0.0150582650676369,0.0,0.0,0.0,-0.007841570302844,60.0,-24.15664863586425,-0.0,-6.846691036344056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,9.392232459504156e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,9.890431829262523e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,7.30507163098082e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.890487126540393e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0004691595095209,290.5408020019531,294.1499938964844,253.70936584472656,252.943603515625,255.75503540039065,253.7242889404297,288.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007456876337,5.9512377248438505e-09,0.001000739634037,-0.0146436197683215,0.0,0.0,0.0,-0.0077631007879972,60.0,-24.11952209472656,-0.0,-6.828206267073257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,9.392232459504156e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,9.890431829262523e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,7.30507163098082e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.890487126540393e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0004691595095209,290.5408020019531,294.1499938964844,253.70936584472656,252.943603515625,255.75503540039065,253.7242889404297,288.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007456876337,5.9512377248438505e-09,0.001000739634037,-0.0146436197683215,0.0,0.0,0.0,-0.0077631007879972,60.0,-24.11952209472656,-0.0,-6.828206267073257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.383766155224292e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,9.881516598397866e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,7.298486161744222e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,9.881571168079972e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0004687366017606,290.5303649902344,294.1499938964844,253.69688415527344,252.9320373535156,255.7187957763672,253.7193298339844,288.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.090131759643555,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.383766155224292e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,9.881516598397866e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,7.298486161744222e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,9.881571168079972e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0004687366017606,290.5303649902344,294.1499938964844,253.69688415527344,252.9320373535156,255.7187957763672,253.7193298339844,288.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.090131759643555,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.375322406413034e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,9.872626105789097e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,7.29191888240166e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,9.87267994787544e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004683148581534,290.51983642578125,294.1499938964844,253.6835174560547,252.91970825195312,255.68299865722656,253.7128143310547,288.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.0642318725586,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.375322406413034e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,9.872626105789097e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,7.29191888240166e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,9.87267994787544e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004683148581534,290.51983642578125,294.1499938964844,253.6835174560547,252.91970825195312,255.68299865722656,253.7128143310547,288.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.0642318725586,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.366782614961268e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,9.863633749773726e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,7.285277388291433e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,9.86368686426431e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004678883124142,290.50927734375,294.1499938964844,253.66929626464844,252.9066772460937,255.6475524902344,253.7051239013672,288.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.03953742980957,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.366782614961268e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,9.863633749773726e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,7.285277388291433e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,9.86368686426431e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004678883124142,290.50927734375,294.1499938964844,253.66929626464844,252.9066772460937,255.6475524902344,253.7051239013672,288.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.03953742980957,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,9.362433775095268e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215209960937,0.0,0.0,9.85905426205136e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,7.2818947955966e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,9.85910664894618e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004676710814237,290.50396728515625,294.1499938964844,253.661865234375,252.89990234375,255.62998962402344,253.70074462890625,288.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.027400970458984,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,9.35802236199379e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,9.854409290710464e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,7.27846345398575e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,9.854461677605286e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0004674507363233,290.4986267089844,294.1499938964844,253.6542205810547,252.8929443359375,255.612533569336,253.69610595703125,288.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.015289306640625,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.348903404315934e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,9.844807209447026e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,7.271370850503445e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,9.844858868746088e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004669952613767,290.4879150390625,294.1499938964844,253.6383209228516,252.87852478027344,255.577865600586,253.68605041503903,288.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.990938186645508,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,9.348903404315934e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,9.844807209447026e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,7.271370850503445e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,9.844858868746088e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004669952613767,290.4879150390625,294.1499938964844,253.6383209228516,252.87852478027344,255.577865600586,253.68605041503903,288.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.990938186645508,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.339224197901784e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,9.834615048021078e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,7.263842417160049e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,9.834665979724376e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004665117885451,290.4771423339844,294.1499938964844,253.62161254882807,252.86343383789065,255.5435791015625,253.67495727539065,288.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.965967178344727,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
