time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.339224197901784e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,9.834615048021078e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,7.263842417160049e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,9.834665979724376e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004665117885451,290.4771423339844,294.1499938964844,253.62161254882807,252.86343383789065,255.5435791015625,253.67495727539065,288.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.965967178344727,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,9.328876330982894e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,7.255794480443001e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,9.823768778005616e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004659949045162,290.46630859375,294.1499938964844,253.6041259765625,252.8477020263672,255.5096435546875,253.66297912597656,288.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.94002151489257,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,9.328876330982894e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,7.255794480443001e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,9.823768778005616e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004659949045162,290.46630859375,294.1499938964844,253.6041259765625,252.8477020263672,255.5096435546875,253.66297912597656,288.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.94002151489257,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,9.31774266064167e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,9.811994095798582e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,7.2471346356906e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,9.81204429990612e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.00046543875942,290.4554138183594,294.1499938964844,253.5858612060547,252.83132934570312,255.4760131835937,253.65025329589844,288.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.91275787353516,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,9.31774266064167e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,9.811994095798582e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,7.2471346356906e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,9.81204429990612e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.00046543875942,290.4554138183594,294.1499938964844,253.5858612060547,252.83132934570312,255.4760131835937,253.65025329589844,288.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.91275787353516,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,9.311884787166493e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,9.80582626652904e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,7.242578431032598e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,9.805875743040816e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0004651461786124,290.449951171875,294.1499938964844,253.5764617919922,252.8229217529297,255.4593200683593,253.6436462402344,288.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.898582458496094,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,9.30584574234672e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57147216796875,0.0,0.0,9.799467807170004e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,7.237881800392643e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,9.79951655608602e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0004648445465136,290.4444580078125,294.1499938964844,253.56686401367188,252.81434631347656,255.44268798828125,253.6368865966797,288.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.884069442749023,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.293299808632582e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,9.78625612333417e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,7.2281232860405e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,9.786304144654424e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0004642178537324,290.4334411621094,294.1499938964844,253.54714965820312,252.7967834472656,255.4096221923828,253.6229705810547,288.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.854148864746094,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.293299808632582e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621643066406,0.0,0.0,9.78625612333417e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,7.2281232860405e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,9.786304144654424e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,0.0004642178537324,290.4334411621094,294.1499938964844,253.54714965820312,252.7967834472656,255.4096221923828,253.6229705810547,288.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.854148864746094,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,9.280375525122508e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,9.77264644461684e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,7.218071550596505e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0004635722725652,290.4223937988281,294.1499938964844,253.5267333984375,252.7786407470703,255.3768005371093,253.6085662841797,288.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.823326110839844,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,9.280375525122508e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,9.77264644461684e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,7.218071550596505e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0004635722725652,290.4223937988281,294.1499938964844,253.5267333984375,252.7786407470703,255.3768005371093,253.6085662841797,288.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.823326110839844,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,9.267470159102233e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,9.759057138580828e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,7.208033639471978e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,9.75910443230532e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0004629276518244,290.4112548828125,294.1499938964844,253.505615234375,252.7599334716797,255.34425354003903,253.5936584472656,288.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.792463302612305,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966613769531,0.0,0.0,9.267470159102233e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,9.759057138580828e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,7.208033639471978e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,9.75910443230532e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0004629276518244,290.4112548828125,294.1499938964844,253.505615234375,252.7599334716797,255.34425354003903,253.5936584472656,288.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.792463302612305,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,9.255042823497206e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.533935546875,0.0,0.0,9.74597060121596e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,7.198368257377297e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,9.74601716734469e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0004623068962246,290.40008544921875,294.1499938964844,253.48385620117188,252.74069213867188,255.3119506835937,253.5783233642578,288.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.762659072875977,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,9.255042823497206e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.533935546875,0.0,0.0,9.74597060121596e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,7.198368257377297e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,9.74601716734469e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0004623068962246,290.40008544921875,294.1499938964844,253.48385620117188,252.74069213867188,255.3119506835937,253.5783233642578,288.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.762659072875977,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,9.249193681171164e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291748046875,0.0,0.0,9.739811503095552e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,7.193818601081148e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,9.739858069224284e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0004620147228706,290.3944702148437,294.1499938964844,253.4727325439453,252.7308654785156,255.2958831787109,253.57049560546875,288.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.74859046936035,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,9.243607928510757e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,9.733930346556008e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,7.18947485438548e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,9.733976185088976e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0004617357626557,290.38885498046875,294.1499938964844,253.46144104003903,252.72091674804688,255.2798614501953,253.56256103515625,288.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.73512077331543,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,9.2336384113878e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,9.723431867314504e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,7.181720138760284e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,9.72347697825171e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004612377670127,290.3775634765625,294.1499938964844,253.4384155273437,252.70065307617188,255.2479705810547,253.54638671875,288.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.71106338500977,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,9.2336384113878e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,9.723431867314504e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,7.181720138760284e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,9.72347697825171e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004612377670127,290.3775634765625,294.1499938964844,253.4384155273437,252.70065307617188,255.2479705810547,253.54638671875,288.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.71106338500977,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,9.225574467564002e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,9.71494082477875e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,7.175448263296857e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,9.714985935715958e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0004608349699992,290.3662414550781,294.1499938964844,253.414794921875,252.67990112304688,255.2162628173828,253.5296936035156,288.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.69179916381836,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,9.225574467564002e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,9.71494082477875e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,7.175448263296857e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,9.714985935715958e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0004608349699992,290.3662414550781,294.1499938964844,253.414794921875,252.67990112304688,255.2162628173828,253.5296936035156,288.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.69179916381836,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,9.219716594088824e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,9.708772995509209e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,7.170892058638856e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,9.708817378850654e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0004605423891916,290.3548278808594,294.1499938964844,253.3905792236328,252.6586761474609,255.1847076416016,253.512451171875,288.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.678009033203125,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,9.219716594088824e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,9.708772995509209e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,7.170892058638856e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,9.708817378850654e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0004605423891916,290.3548278808594,294.1499938964844,253.3905792236328,252.6586761474609,255.1847076416016,253.512451171875,288.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.678009033203125,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,9.216355829266833e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,9.705233969725668e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,7.16827780706808e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,9.705277625471354e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0004603745182976,290.3433837890625,294.1499938964844,253.3658142089844,252.63699340820312,255.15328979492188,253.4944610595703,288.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.67091941833496,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,9.216355829266833e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,9.705233969725668e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,7.16827780706808e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,9.705277625471354e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0004603745182976,290.3433837890625,294.1499938964844,253.3658142089844,252.63699340820312,255.15328979492188,253.4944610595703,288.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.67091941833496,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,9.215541649609804e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808349609375,0.0,0.0,9.704376861918718e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,7.167644798755646e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,9.70441979006864e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0004603338602464,290.3376159667969,294.1499938964844,253.3532257080078,252.62599182128903,255.1376190185547,253.4851837158203,288.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544230657875e-09,0.0009819123661145,-0.008875360712409,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.66971015930176,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,9.215374302584678e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,9.704200783744454e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,7.167514559114352e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,9.704243711894378e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,0.0004603255074471,290.33184814453125,294.1499938964844,253.34051513671875,252.6148834228516,255.1219940185547,253.47569274902344,288.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745701137158e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705886274576,60.0,-23.670129776000977,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.21685787034221e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,7.168668525991961e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57403564453125,0.0,0.0,9.705805859994145e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0004603996349032,290.3202514648437,294.1499938964844,253.314682006836,252.5923614501953,255.09078979492188,253.4559936523437,288.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182741940021,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.67599105834961,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.21685787034221e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,7.168668525991961e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57403564453125,0.0,0.0,9.705805859994145e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,0.0004603996349032,290.3202514648437,294.1499938964844,253.314682006836,252.5923614501953,255.09078979492188,253.4559936523437,288.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182741940021,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.67599105834961,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,9.220681386068463e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560241699219,0.0,0.0,9.70979017438367e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,7.171642209868878e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.562744140625,0.0,0.0,9.709832374937832e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0004605906433425,290.30859375,294.1499938964844,253.28836059570312,252.56944274902344,255.0596618652344,253.43516540527344,288.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824633598327,3.8135454794030466e-09,0.0009824595181271,-0.0090430527925491,0.0,0.0,0.0,-0.0067033506929874,60.0,-23.68848419189453,-0.0,-6.58100631767411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,9.220681386068463e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560241699219,0.0,0.0,9.70979017438367e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,7.171642209868878e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.562744140625,0.0,0.0,9.709832374937832e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0004605906433425,290.30859375,294.1499938964844,253.28836059570312,252.56944274902344,255.0596618652344,253.43516540527344,288.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824633598327,3.8135454794030466e-09,0.0009824595181271,-0.0090430527925491,0.0,0.0,0.0,-0.0067033506929874,60.0,-23.68848419189453,-0.0,-6.58100631767411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,9.226483962265776e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,9.715901251183824e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,7.176155486376956e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,9.715942724142224e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.0004608805174939,290.296875,294.1499938964844,253.2615661621093,252.546142578125,255.02859497070312,253.4131622314453,288.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830814087763,3.885828547822712e-09,0.0009830775670707,-0.0092324456200003,0.0,0.0,0.0,-0.0067391847260296,60.0,-23.7067928314209,-0.0,-6.589290535430338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,9.226483962265776e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,9.715901251183824e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,7.176155486376956e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,9.715942724142224e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.0004608805174939,290.296875,294.1499938964844,253.2615661621093,252.546142578125,255.02859497070312,253.4131622314453,288.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830814087763,3.885828547822712e-09,0.0009830775670707,-0.0092324456200003,0.0,0.0,0.0,-0.0067391847260296,60.0,-23.7067928314209,-0.0,-6.589290535430338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,9.23398183658719e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,9.723797120386736e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,7.181987166404724e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,9.723838593345135e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0004612550837919,290.2850646972656,294.1499938964844,253.2343139648437,252.52247619628903,254.99758911132807,253.389877319336,288.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.979228946349167e-09,0.0009838761761784,-0.0094771664589643,0.0,0.0,0.0,-0.0067854868248105,60.0,-23.730165481567383,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,9.23398183658719e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,9.723797120386736e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,7.181987166404724e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,9.723838593345135e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0004612550837919,290.2850646972656,294.1499938964844,253.2343139648437,252.52247619628903,254.99758911132807,253.389877319336,288.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.979228946349167e-09,0.0009838761761784,-0.0094771664589643,0.0,0.0,0.0,-0.0067854868248105,60.0,-23.730165481567383,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.23825427889824e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,9.728295844979584e-05,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,7.185310096247122e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343017578125,0.0,0.0,9.728336590342224e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0004614684730768,290.2791442871094,294.1499938964844,253.22052001953125,252.5105133056641,254.98208618164065,253.37774658203125,288.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.032444600454711e-09,0.0009843312436714,-0.0096165975555777,0.0,0.0,0.0,-0.0068118679337203,60.0,-23.74349403381348,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,9.242798842024058e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,9.733081969898194e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,7.188844756456092e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,9.733121987665072e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0004616954829543,290.273193359375,294.1499938964844,253.2066192626953,252.4984741210937,254.9665985107422,253.36534118652344,288.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848193731158,4.089055760658766e-09,0.0009848152985796,-0.0097649246454238,0.0,0.0,0.0,-0.0068399328738451,60.0,-23.7576847076416,-0.0,-6.612610548017983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,9.252595191355796e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,9.743398550199343e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.632568359375,0.0,0.0,7.196464139269665e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,9.743438567966224e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0004621848638635,290.26123046875,294.1499938964844,253.17849731445312,252.47413635253903,254.9356384277344,253.3394927978516,288.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.788583755493164,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,9.252595191355796e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154357910156,0.0,0.0,9.743398550199343e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.632568359375,0.0,0.0,7.196464139269665e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,9.743438567966224e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0004621848638635,290.26123046875,294.1499938964844,253.17849731445312,252.47413635253903,254.9356384277344,253.3394927978516,288.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.788583755493164,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
