time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,9.262978710466996e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,9.75433285930194e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,7.204539724625647e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,9.754372149473056e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0004627035523299,290.24920654296875,294.1499938964844,253.1499938964844,252.4495086669922,254.90467834472656,253.3124237060547,288.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.821823120117188,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,9.262978710466996e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,9.75433285930194e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,7.204539724625647e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,9.754372149473056e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0004627035523299,290.24920654296875,294.1499938964844,253.1499938964844,252.4495086669922,254.90467834472656,253.3124237060547,288.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.821823120117188,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,9.273990872316062e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946838378906,0.0,0.0,9.765929280547424e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,7.213104981929064e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,9.765968570718542e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,0.0004632536438293,290.23712158203125,294.1499938964844,253.11959838867188,252.4232635498047,254.8737030029297,253.28404235839844,288.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.85747528076172,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,9.273990872316062e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946838378906,0.0,0.0,9.765929280547424e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,7.213104981929064e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,9.765968570718542e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,0.0004632536438293,290.23712158203125,294.1499938964844,253.11959838867188,252.4232635498047,254.8737030029297,253.28404235839844,288.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.85747528076172,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,9.285792475566268e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,9.778358071343972e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,7.222284330055118e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0004638432001229,290.2249450683594,294.1499938964844,253.08599853515625,252.394287109375,254.84266662597656,253.2539978027344,288.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.896821975708008,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,9.285792475566268e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,9.778358071343972e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,7.222284330055118e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0004638432001229,290.2249450683594,294.1499938964844,253.08599853515625,252.394287109375,254.84266662597656,253.2539978027344,288.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.896821975708008,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,9.291920287068932e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,9.784810390556232e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,7.227050082292408e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,9.784848953131586e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0004641492851078,290.21881103515625,294.1499938964844,253.0680694580078,252.3788604736328,254.82711791992188,253.23825073242188,288.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.91787910461425,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,9.2981819761917e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,9.791405318537728e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802917480469,0.0,0.0,7.231920608319342e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,9.79144315351732e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0004644620930776,290.2126770019531,294.1499938964844,253.04946899414065,252.3628387451172,254.8115081787109,253.2219390869141,288.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726012736558,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.93986701965332,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,9.310948371421546e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,9.804849105421454e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,7.241850107675418e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,9.804886940401047e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,0.0004650998162105,290.2003479003906,294.1499938964844,253.0103302001953,252.32913208007807,254.7801818847656,253.18765258789065,288.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.986082077026367,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,9.310948371421546e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630065917969,0.0,0.0,9.804849105421454e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,7.241850107675418e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,9.804886940401047e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75506591796875,0.0,0.0,0.0004650998162105,290.2003479003906,294.1499938964844,253.0103302001953,252.32913208007807,254.7801818847656,253.18765258789065,288.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.986082077026367,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,9.323849371867254e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,7.251884380821139e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,9.81847188086249e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0004657442623283,290.1879577636719,294.1499938964844,252.9688873291016,252.2934417724609,254.7486267089844,253.15103149414065,288.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.03466796875,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,9.323849371867254e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,7.251884380821139e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,9.81847188086249e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0004657442623283,290.1879577636719,294.1499938964844,252.9688873291016,252.2934417724609,254.7486267089844,253.15103149414065,288.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.03466796875,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,9.33668197831139e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,7.261864811880514e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.000466385303298,290.17547607421875,294.1499938964844,252.9254150390625,252.25601196289065,254.71685791015625,253.11231994628903,288.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.084806442260746,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,9.33668197831139e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,7.261864811880514e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.000466385303298,290.17547607421875,294.1499938964844,252.9254150390625,252.25601196289065,254.71685791015625,253.11231994628903,288.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.084806442260746,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,9.34920462896116e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,9.845136082731187e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,7.271605136338621e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,9.845172462519258e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.0004670108610298,290.1629333496094,294.1499938964844,252.8802185058593,252.2170867919922,254.6848297119141,253.0713348388672,288.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13589668273925,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,9.34920462896116e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,9.845136082731187e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,7.271605136338621e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,9.845172462519258e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.0004670108610298,290.1629333496094,294.1499938964844,252.8802185058593,252.2170867919922,254.6848297119141,253.0713348388672,288.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13589668273925,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,9.355286601930855e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,9.851540380623192e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,7.276335236383602e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,9.851576760411264e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0004673146759159,290.1566467285156,294.1499938964844,252.8570709228516,252.1971435546875,254.6687164306641,253.050033569336,288.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.161544799804688,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128173828125,0.0,0.0,9.361226693727076e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196716308594,0.0,0.0,9.857795521384104e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,7.280955469468608e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105834960937,0.0,0.0,9.857831901172176e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0004676113894674,290.1503295898437,294.1499938964844,252.83360290527344,252.1769256591797,254.65252685546875,253.0281982421875,288.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.18714141845703,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,9.372604108648376e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086853027344,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50048828125,0.0,0.0,7.289804489118978e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,9.869813220575452e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0004681797290686,290.1376342773437,294.1499938964844,252.78585815429688,252.13577270507807,254.6199188232422,252.98312377929688,288.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.237876892089844,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,9.372604108648376e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086853027344,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50048828125,0.0,0.0,7.289804489118978e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,9.869813220575452e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0004681797290686,290.1376342773437,294.1499938964844,252.78585815429688,252.13577270507807,254.6199188232422,252.98312377929688,288.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.237876892089844,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,9.383198630530389e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870300292969,0.0,0.0,7.298044511117041e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,9.880968718789518e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,0.0004687089531216,290.1248779296875,294.1499938964844,252.73727416992188,252.0938873291016,254.5869903564453,252.936264038086,288.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28748321533203,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,9.383198630530389e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870300292969,0.0,0.0,7.298044511117041e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,9.880968718789518e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,0.0004687089531216,290.1248779296875,294.1499938964844,252.73727416992188,252.0938873291016,254.5869903564453,252.936264038086,288.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28748321533203,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,9.392925130669028e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,9.891176159726456e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,7.305609324248508e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,9.891211084323004e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,0.0004691948124673,290.1120300292969,294.1499938964844,252.68817138671875,252.051513671875,254.55374145507807,252.88796997070312,288.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.335506439208984,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47247314453125,0.0,0.0,9.392925130669028e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,9.891176159726456e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,7.305609324248508e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,9.891211084323004e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,0.0004691948124673,290.1120300292969,294.1499938964844,252.68817138671875,252.051513671875,254.55374145507807,252.88796997070312,288.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.335506439208984,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,9.401732677360997e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27520751953125,0.0,0.0,9.900451550493015e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,9.900486475089564e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0004696348041761,290.0991516113281,294.1499938964844,252.6388397216797,252.0089111328125,254.52017211914065,252.8385467529297,288.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.38154029846192,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,9.401732677360997e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27520751953125,0.0,0.0,9.900451550493015e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,9.900486475089564e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0004696348041761,290.0991516113281,294.1499938964844,252.6388397216797,252.0089111328125,254.52017211914065,252.8385467529297,288.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.38154029846192,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,9.405779564986004e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,9.904713078867644e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,7.315607217606157e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,9.904747275868432e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0004698369302786,290.0926513671875,294.1499938964844,252.6141662597656,251.98760986328125,254.5032653808593,252.81349182128903,288.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.40366172790528,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,9.409800986759365e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,9.9089476861991e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,7.318735151784495e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,9.908981883199884e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,0.0004700378340203,290.086181640625,294.1499938964844,252.5895538330078,251.96633911132807,254.4862823486328,252.7882843017578,288.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.1695160091801435e-09,0.0010026056552305,-0.0152154229581356,0.0,0.0,0.0,-0.007871308363974,60.0,-24.42542839050293,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,9.419234993401916e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,0.000470509083243,290.0731201171875,294.1499938964844,252.5406494140625,251.924057006836,254.4521026611328,252.73741149902344,288.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.47007751464844,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,9.419234993401916e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,0.000470509083243,290.0731201171875,294.1499938964844,252.5406494140625,251.924057006836,254.4521026611328,252.73741149902344,288.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.47007751464844,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,9.426561155123636e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190673828125,0.0,0.0,7.331770757446066e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,9.926631901180372e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0004708750930149,290.0600280761719,294.1499938964844,252.4923858642578,251.8823089599609,254.41763305664065,252.68624877929688,288.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.513851165771484,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,9.426561155123636e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190673828125,0.0,0.0,7.331770757446066e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,9.926631901180372e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0004708750930149,290.0600280761719,294.1499938964844,252.4923858642578,251.8823089599609,254.41763305664065,252.68624877929688,288.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.513851165771484,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,9.42702536121942e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,9.92708737612702e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,7.332131644943729e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,9.927120117936283e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0004708982596639,290.046875,294.1499938964844,252.44509887695312,251.8413543701172,254.38291931152344,252.63560485839844,288.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.544612884521484,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,9.42702536121942e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,9.92708737612702e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,7.332131644943729e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,9.927120117936283e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0004708982596639,290.046875,294.1499938964844,252.44509887695312,251.8413543701172,254.38291931152344,252.63560485839844,288.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.544612884521484,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,9.421527647646144e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,9.921297896653414e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0004706236650235,290.03369140625,294.1499938964844,252.3990478515625,251.80145263671875,254.34800720214844,252.5862274169922,288.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55898666381836,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,9.421527647646144e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,9.921297896653414e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0004706236650235,290.03369140625,294.1499938964844,252.3990478515625,251.80145263671875,254.34800720214844,252.5862274169922,288.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55898666381836,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,9.41698017413728e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122497558594,0.0,0.0,9.91650958894752e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,7.32431944925338e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29296875,0.0,0.0,9.916542330756783e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0004703965387307,290.0270690917969,294.1499938964844,252.3765869140625,251.7819976806641,254.3304901123047,252.5622100830078,288.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.560361862182617,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,9.412287909071892e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.911568486131728e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,7.320669101318344e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2866516113281,0.0,0.0,9.91160050034523e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356140136719,0.0,0.0,0.0004701621364802,290.0204467773437,294.1499938964844,252.35455322265625,251.76287841796875,254.31295776367188,252.53860473632807,288.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.55945205688477,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,9.405034506926312e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,9.90393091342412e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,7.315028051380068e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,9.90396220004186e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,0.0004697998228948,290.00714111328125,294.1499938964844,252.3119201660156,251.72589111328125,254.2777862548828,252.4926605224609,288.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.55708885192871,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
