time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,9.405034506926312e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,9.90393091342412e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,7.315028051380068e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,9.90396220004186e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198974609375,0.0,0.0,0.0004697998228948,290.00714111328125,294.1499938964844,252.3119201660156,251.72589111328125,254.2777862548828,252.4926605224609,288.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.55708885192871,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,9.39792807912454e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,9.896447591017932e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,7.309500506380573e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,9.896478877635671e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0004694448725786,289.99383544921875,294.1499938964844,252.2714233398437,251.69073486328125,254.2425231933593,252.44825744628903,288.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.555105209350582,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,9.39792807912454e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,9.896447591017932e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,7.309500506380573e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,9.896478877635671e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0004694448725786,289.99383544921875,294.1499938964844,252.2714233398437,251.69073486328125,254.2425231933593,252.44825744628903,288.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.555105209350582,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,9.390508057549596e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,9.88863394013606e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,7.303729216801003e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,9.8886652267538e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0004690742352977,289.98046875,294.1499938964844,252.23336791992188,251.65768432617188,254.2072296142578,252.4056701660156,288.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.5511531829834,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,9.390508057549596e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,9.88863394013606e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,7.303729216801003e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,9.8886652267538e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0004690742352977,289.98046875,294.1499938964844,252.23336791992188,251.65768432617188,254.2072296142578,252.4056701660156,288.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.5511531829834,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,9.38286611926742e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,9.880586731014772e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,7.297785487025976e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0004686925094574,289.9670715332031,294.1499938964844,252.19805908203125,251.6269989013672,254.1719512939453,252.3651428222656,288.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54471778869629,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,9.38286611926742e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,9.880586731014772e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,7.297785487025976e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0004686925094574,289.9670715332031,294.1499938964844,252.19805908203125,251.6269989013672,254.1719512939453,252.3651428222656,288.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54471778869629,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,9.378994582220912e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,9.876510739559308e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,7.294774695765227e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,9.876540570985526e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.0004684991436079,289.9603576660156,294.1499938964844,252.1815185546875,251.6126251220703,254.15432739257807,252.34573364257807,288.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.540542602539062,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,9.375111403642222e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,9.872421651380137e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,7.29175444575958e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,9.872451482806356e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,0.0004683051665779,289.9536437988281,294.1499938964844,252.1657867431641,251.59893798828125,254.13673400878903,252.32684326171875,288.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.53583526611328,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,9.367365419166164e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.294921875,0.0,0.0,7.285729225259274e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413146972656,0.0,0.0,0.0004679182311519,289.9401550292969,294.1499938964844,252.1368560791016,251.57376098632807,254.1016387939453,252.2906951904297,288.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683475860442e-09,0.0009980840841308,-0.0138300666585564,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.524789810180664,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,9.367365419166164e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.294921875,0.0,0.0,7.285729225259274e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413146972656,0.0,0.0,0.0004679182311519,289.9401550292969,294.1499938964844,252.1368560791016,251.57376098632807,254.1016387939453,252.2906951904297,288.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683475860442e-09,0.0009980840841308,-0.0138300666585564,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.524789810180664,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.359757677884772e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,9.856282849796116e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.0004675382224377,289.9266357421875,294.1499938964844,252.111557006836,251.5517425537109,254.0667266845703,252.2572631835937,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890857661106e-09,0.0009972734842449,-0.0135817350819706,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.51132583618164,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.359757677884772e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,9.856282849796116e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.0004675382224377,289.9266357421875,294.1499938964844,252.111557006836,251.5517425537109,254.0667266845703,252.2572631835937,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890857661106e-09,0.0009972734842449,-0.0135817350819706,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.51132583618164,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,9.352370398119092e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120300292969,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,7.2740665927995e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,9.848504123510791e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,0.0004671692440751,289.9131164550781,294.1499938964844,252.09019470214844,251.5331420898437,254.03204345703125,252.2261657714844,288.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453846707581533e-09,0.000996486400254,-0.0133406007662415,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.495996475219727,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,9.352370398119092e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120300292969,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,7.2740665927995e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,9.848504123510791e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,0.0004671692440751,289.9131164550781,294.1499938964844,252.09019470214844,251.5331420898437,254.03204345703125,252.2261657714844,288.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453846707581533e-09,0.000996486400254,-0.0133406007662415,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.495996475219727,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,9.345343278255314e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,9.84107464319095e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717224121094,0.0,0.0,9.841103019425644e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,0.000466818222776,289.8995056152344,294.1499938964844,252.07305908203125,251.51821899414065,253.9976806640625,252.1981506347656,288.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366280309004878e-09,0.0009957375004887,-0.0131111955270171,0.0,0.0,0.0,-0.0074731116183102,60.0,-24.47843742370605,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,9.345343278255314e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,9.84107464319095e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717224121094,0.0,0.0,9.841103019425644e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,0.000466818222776,289.8995056152344,294.1499938964844,252.07305908203125,251.51821899414065,253.9976806640625,252.1981506347656,288.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366280309004878e-09,0.0009957375004887,-0.0131111955270171,0.0,0.0,0.0,-0.0074731116183102,60.0,-24.47843742370605,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,9.341983968624844e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,9.837537800194696e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462463378906,0.0,0.0,7.265988824656233e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,9.837566176429392e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0004666504391934,289.8927001953125,294.1499938964844,252.066162109375,251.51222229003903,253.9806365966797,252.185302734375,288.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324426233244139e-09,0.0009953796397894,-0.0130015462636947,0.0,0.0,0.0,-0.0074523626826703,60.0,-24.468936920166016,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,9.338754171039908e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,9.834137017605826e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,7.263476436492056e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,9.834165393840522e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0004664891166612,289.8858947753906,294.1499938964844,252.06044006347656,251.5072479248047,253.96368408203125,252.1731109619141,288.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284184201315156e-09,0.0009950355160981,-0.0128961196169257,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.45901298522949,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,9.332699846709148e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,7.258767436724156e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,0.0004661866987589,289.87225341796875,294.1499938964844,252.0526580810547,251.50045776367188,253.9301300048828,252.1511383056641,288.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43772315979004,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,9.332699846709148e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,7.258767436724156e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,0.0004661866987589,289.87225341796875,294.1499938964844,252.0526580810547,251.50045776367188,253.9301300048828,252.1511383056641,288.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43772315979004,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,9.32726834435016e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06378173828125,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,7.254543015733361e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.822069841902704e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,0.0004659153928514,289.8585510253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8971099853516,252.13282775878903,287.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.414447784423828,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,9.32726834435016e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06378173828125,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,7.254543015733361e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.822069841902704e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,0.0004659153928514,289.8585510253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8971099853516,252.13282775878903,287.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.414447784423828,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.323063568444924e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,9.81761477305554e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.251272472785786e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,9.817641694098712e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0004657053796108,289.8448486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8646545410156,252.1177215576172,287.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669041697358e-09,0.000993363559246,-0.0123838996514678,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.39076805114746,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,9.323063568444924e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,9.81761477305554e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,7.251272472785786e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,9.817641694098712e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0004657053796108,289.8448486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8646545410156,252.1177215576172,287.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669041697358e-09,0.000993363559246,-0.0123838996514678,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.39076805114746,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,9.320467506768182e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,7.24925339454785e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,9.814908116823062e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.0004655756929423,289.8310852050781,294.1499938964844,252.0500030517578,251.4981384277344,253.8328094482422,252.1056365966797,287.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.370193481445312,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,9.320467506768182e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,7.24925339454785e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,9.814908116823062e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.0004655756929423,289.8310852050781,294.1499938964844,252.0500030517578,251.4981384277344,253.8328094482422,252.1056365966797,287.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.370193481445312,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.175537109375,0.0,0.0,9.319793025497348e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,9.814171062316746e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,7.248728798003867e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,9.814197983359918e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.0004655420198105,289.8241882324219,294.1499938964844,252.0500030517578,251.4981384277344,253.817123413086,252.1004943847656,287.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.36145782470703,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,9.319503442384304e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,9.813866199692713e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,7.248503970913589e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936584472656,0.0,0.0,9.813893120735884e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,0.0004655275843106,289.8172607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.8015594482422,252.0958404541016,287.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.353689193725582,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,9.320027311332524e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,9.81444463832304e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0004655537486542,289.80340576171875,294.1499938964844,252.0500030517578,251.4981384277344,253.7708435058593,252.0877380371093,287.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.341007232666016,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,9.320027311332524e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,9.81444463832304e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0004655537486542,289.80340576171875,294.1499938964844,252.0500030517578,251.4981384277344,253.7708435058593,252.0877380371093,287.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.341007232666016,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,9.321985999122262e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,7.250434282468632e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,9.816506644710898e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0004656515957321,289.7895202636719,294.1499938964844,252.0500030517578,251.4981384277344,253.7406311035156,252.08094787597656,287.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075202036408655e-09,0.0009932481916621,-0.012348617427051,0.0,0.0,0.0,-0.0073288097046315,60.0,-24.33197593688965,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,9.321985999122262e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,7.250434282468632e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,9.816506644710898e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0004656515957321,289.7895202636719,294.1499938964844,252.0500030517578,251.4981384277344,253.7406311035156,252.08094787597656,287.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075202036408655e-09,0.0009932481916621,-0.012348617427051,0.0,0.0,0.0,-0.0073288097046315,60.0,-24.33197593688965,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,9.325184510089456e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,7.252921932376921e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.0004658113466575,289.7756042480469,294.1499938964844,252.0500030517578,251.4981384277344,253.71095275878903,252.0753936767578,287.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150395030674645e-09,0.0009935888228937,-0.0124529870226979,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.32672119140625,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,9.325184510089456e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,7.252921932376921e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.0004658113466575,289.7756042480469,294.1499938964844,252.0500030517578,251.4981384277344,253.71095275878903,252.0753936767578,287.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150395030674645e-09,0.0009935888228937,-0.0124529870226979,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.32672119140625,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,9.329575550509615e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,9.824473090702668e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128845214844,0.0,0.0,7.256337266881019e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.824498556554316e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.0004660307313315,289.7615966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.6817626953125,252.0707244873047,287.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169739303312326e-09,0.0009940565796568,-0.0125962933525443,0.0,0.0,0.0,-0.0073756757192313,60.0,-24.324447631835938,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,9.329575550509615e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,9.824473090702668e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128845214844,0.0,0.0,7.256337266881019e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.824498556554316e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.0004660307313315,289.7615966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.6817626953125,252.0707244873047,287.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169739303312326e-09,0.0009940565796568,-0.0125962933525443,0.0,0.0,0.0,-0.0073756757192313,60.0,-24.324447631835938,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,9.332156332675368e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,9.827191388467328e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,7.258344703586772e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,9.827216126723216e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,0.0004661596321966,289.7546081542969,294.1499938964844,252.0500030517578,251.4981384277344,253.6673583984375,252.0687255859375,287.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.2018891416594215e-09,0.0009943314362317,-0.0126805212348699,0.0,0.0,0.0,-0.007391613908112,60.0,-24.32453155517578,-0.0,-6.741034752622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,9.33499468374066e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,9.830180351855232e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,7.260552229126915e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,9.830205817706884e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.0004663014551624,289.7475891113281,294.1499938964844,252.0500030517578,251.4981384277344,253.653076171875,252.06690979003903,287.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237252409528992e-09,0.0009946337668225,-0.0127731673419475,0.0,0.0,0.0,-0.0074091446585953,60.0,-24.325300216674805,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
