time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,9.341306576970965e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,7.265461317729205e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0004666167369578,289.7334899902344,294.1499938964844,252.0500030517578,251.4981384277344,253.6248779296875,252.0637359619141,287.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.328521728515625,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,9.341306576970965e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,7.265461317729205e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0004666167369578,289.7334899902344,294.1499938964844,252.0500030517578,251.4981384277344,253.6248779296875,252.0637359619141,287.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.328521728515625,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,9.34836352826096e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398498535156,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701904296875,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902160644531,0.0,0.0,0.0004669692425522,289.7193603515625,294.1499938964844,252.0500030517578,251.4981384277344,253.59713745117188,252.0611114501953,287.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.33390998840332,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,9.34836352826096e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398498535156,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701904296875,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902160644531,0.0,0.0,0.0004669692425522,289.7193603515625,294.1499938964844,252.0500030517578,251.4981384277344,253.59713745117188,252.0611114501953,287.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.33390998840332,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,9.355980000691488e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,7.276873657247052e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,9.85230362857692e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,0.0004673497169278,289.7051696777344,294.1499938964844,252.0500030517578,251.4981384277344,253.56988525390625,252.05894470214844,287.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.341028213500977,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,9.355980000691488e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,7.276873657247052e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,9.85230362857692e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,0.0004673497169278,289.7051696777344,294.1499938964844,252.0500030517578,251.4981384277344,253.56988525390625,252.05894470214844,287.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.341028213500977,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04083251953125,0.0,0.0,9.3639682745561e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,7.283087325049564e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,9.860716090770438e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585998535156,0.0,0.0,0.000467748788651,289.6909484863281,294.1499938964844,252.0500030517578,251.4981384277344,253.54312133789065,252.0572052001953,287.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.349374771118164,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04083251953125,0.0,0.0,9.3639682745561e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,7.283087325049564e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739074707031,0.0,0.0,9.860716090770438e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585998535156,0.0,0.0,0.000467748788651,289.6909484863281,294.1499938964844,252.0500030517578,251.4981384277344,253.54312133789065,252.0572052001953,287.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.349374771118164,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,9.36804062803276e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90802001953125,0.0,0.0,9.864980529528113e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,7.286254549399018e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,9.865003812592477e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0004679521953221,289.6838073730469,294.1499938964844,252.0500030517578,251.4981384277344,253.5299072265625,252.05645751953125,287.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.35384178161621,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,9.372134081786498e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.901611328125,0.0,0.0,9.869291534414516e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,7.289438508450985e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,9.86931481747888e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0004681566788349,289.6766357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.51681518554688,252.0557861328125,287.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.35841560363769,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,9.380288975080477e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,9.877878619590774e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,7.295780960703269e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,9.87790190265514e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0004685640451498,289.66229248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.490951538086,252.0546264648437,287.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.367650985717773,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,9.380288975080477e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88873291015625,0.0,0.0,9.877878619590774e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,7.295780960703269e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,9.87790190265514e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0004685640451498,289.66229248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.490951538086,252.0546264648437,287.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.367650985717773,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,9.388277976540849e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758239746094,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.0004689630877692,289.6479187011719,294.1499938964844,252.0500030517578,251.4981384277344,253.4654693603516,252.0536499023437,287.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.376697540283203,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,9.388277976540849e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758239746094,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.0004689630877692,289.6479187011719,294.1499938964844,252.0500030517578,251.4981384277344,253.4654693603516,252.0536499023437,287.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.376697540283203,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,9.39590754569508e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,7.307928899535909e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,0.0004693442606367,289.63348388671875,294.1499938964844,252.0500030517578,251.4981384277344,253.44046020507807,252.05288696289065,287.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.385009765625,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,9.39590754569508e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,7.307928899535909e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,0.0004693442606367,289.63348388671875,294.1499938964844,252.0500030517578,251.4981384277344,253.44046020507807,252.05288696289065,287.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.385009765625,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,9.40309837460518e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,7.31352120055817e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,9.90192056633532e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0004697034310083,289.6189880371094,294.1499938964844,252.0500030517578,251.4981384277344,253.41587829589844,252.05227661132807,287.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.392332077026367,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,9.40309837460518e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,7.31352120055817e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,9.90192056633532e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0004697034310083,289.6189880371094,294.1499938964844,252.0500030517578,251.4981384277344,253.41587829589844,252.05227661132807,287.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.392332077026367,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613037109375,0.0,0.0,9.406500612385572e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84326171875,0.0,0.0,9.905481419991702e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,7.316167466342449e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.905503975460306e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0004698733973782,289.6117248535156,294.1499938964844,252.0500030517578,251.4981384277344,253.4037475585937,252.05203247070312,287.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.39552116394043,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,9.409791528014466e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,9.9089476861991e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546813964844,0.0,0.0,7.31872787582688e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,9.90896951407194e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06329345703125,0.0,0.0,0.0004700378049165,289.6044311523437,294.1499938964844,252.0500030517578,251.4981384277344,253.3917236328125,252.0518035888672,287.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052824134269e-09,0.0010026016971096,-0.0152142094448208,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.398401260375977,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,9.418154513696209e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,9.917775605572388e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,0.000470455532195,289.58984375,294.1499938964844,252.0500030517578,251.4981384277344,253.36798095703125,252.0514068603516,287.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229935516156e-09,0.0010034925071522,-0.0154871074482798,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.406238555908203,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,9.418154513696209e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,9.917775605572388e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,0.000470455532195,289.58984375,294.1499938964844,252.0500030517578,251.4981384277344,253.36798095703125,252.0514068603516,287.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229935516156e-09,0.0010034925071522,-0.0154871074482798,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.406238555908203,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.425300231669098e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,9.925278573064134e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,7.330789958359674e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,9.925300400936976e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,0.0004708124906755,289.5752258300781,294.1499938964844,252.0500030517578,251.4981384277344,253.34461975097656,252.0511016845703,287.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.3622542789687494e-09,0.001004253863357,-0.015720309689641,0.0,0.0,0.0,-0.0079668574035167,60.0,-24.414270401000977,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.425300231669098e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,9.925278573064134e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,7.330789958359674e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,9.925300400936976e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,0.0004708124906755,289.5752258300781,294.1499938964844,252.0500030517578,251.4981384277344,253.34461975097656,252.0511016845703,287.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.3622542789687494e-09,0.001004253863357,-0.015720309689641,0.0,0.0,0.0,-0.0079668574035167,60.0,-24.414270401000977,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,9.427561599295586e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0004709254426416,289.560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.3216857910156,252.0508575439453,287.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.41374015808105,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,9.427561599295586e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0004709254426416,289.560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.3216857910156,252.0508575439453,287.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.41374015808105,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,9.425488678971304e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,0.0004708219494204,289.5458068847656,294.1499938964844,252.0500030517578,251.4981384277344,253.2991638183593,252.05067443847656,287.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.40245246887207,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,9.425488678971304e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,0.0004708219494204,289.5458068847656,294.1499938964844,252.0500030517578,251.4981384277344,253.2991638183593,252.05067443847656,287.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.40245246887207,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,9.422844595974313e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,9.922693425323814e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,7.32888001948595e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,9.922714525600897e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.000470689847134,289.5384521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.2880401611328,252.05059814453125,287.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401135027408,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.39279556274414,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,9.41939215408638e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,9.919058356899768e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,7.326194463530555e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,9.919078729581088e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.0004705174069385,289.53106689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.2770233154297,252.050521850586,287.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274281278252,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.38074111938477,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,9.412093641003594e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,7.32051776139997e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0004701528232544,289.5163269042969,294.1499938964844,252.0500030517578,251.4981384277344,253.2552795410156,252.05039978027344,287.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197678814601204e-09,0.0010028468677774,-0.0152891967445611,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.35215759277344,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,9.412093641003594e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,7.32051776139997e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0004701528232544,289.5163269042969,294.1499938964844,252.0500030517578,251.4981384277344,253.2552795410156,252.05039978027344,287.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197678814601204e-09,0.0010028468677774,-0.0152891967445611,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.35215759277344,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,9.40659228945151e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,7.316238770727068e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0004698780539911,289.50152587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2339324951172,252.05032348632807,287.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.324228286743164,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,9.40659228945151e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,7.316238770727068e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95135498046875,0.0,0.0,0.0004698780539911,289.50152587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2339324951172,252.05032348632807,287.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.324228286743164,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,9.40175450523384e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303771972656,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,7.312476373044774e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803039550781,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93536376953125,0.0,0.0,0.0004696364048868,289.4867248535156,294.1499938964844,252.0500030517578,251.4981384277344,253.21304321289065,252.0502471923828,287.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.2988338470459,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83648681640625,0.0,0.0,9.40175450523384e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303771972656,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,7.312476373044774e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803039550781,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93536376953125,0.0,0.0,0.0004696364048868,289.4867248535156,294.1499938964844,252.0500030517578,251.4981384277344,253.21304321289065,252.0502471923828,287.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.2988338470459,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,9.397130634170026e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,7.308879867196083e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,0.0004694054368883,289.47186279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.1924591064453,252.0502014160156,287.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.274433135986328,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,9.397130634170026e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,7.308879867196083e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,0.0004694054368883,289.47186279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.1924591064453,252.0502014160156,287.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.274433135986328,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,9.394992230227216e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,9.893364767776802e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149108886719,0.0,0.0,7.307216583285481e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591857910156,0.0,0.0,9.89338441286236e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9113464355469,0.0,0.0,0.0004692986258305,289.4644470214844,294.1499938964844,252.0500030517578,251.4981384277344,253.1823272705078,252.0501708984375,287.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.26264762878418,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
