time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80694580078125,0.0,0.0,9.392981883138418e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70343017578125,0.0,0.0,9.891247464111076e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,7.305652979994193e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,9.891267109196632e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,0.0004691981885116,289.4570007324219,294.1499938964844,252.0500030517578,251.4981384277344,253.1722869873047,252.05015563964844,287.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.25114822387696,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,9.389446495333686e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,7.302903395611793e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0004690216155722,289.4421081542969,294.1499938964844,252.0500030517578,251.4981384277344,253.1524658203125,252.0501251220703,287.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.22922134399414,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,9.389446495333686e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,7.302903395611793e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0004690216155722,289.4421081542969,294.1499938964844,252.0500030517578,251.4981384277344,253.1524658203125,252.0501251220703,287.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.22922134399414,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,9.38665180001408e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,9.884600876830518e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.0004688820044975,289.4271850585937,294.1499938964844,252.0500030517578,251.4981384277344,253.1330108642578,252.0500946044922,287.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.209068298339844,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,9.38665180001408e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778625488281,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,9.884600876830518e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.0004688820044975,289.4271850585937,294.1499938964844,252.0500030517578,251.4981384277344,253.1330108642578,252.0500946044922,287.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.209068298339844,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,9.384258009959012e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,7.298868149518967e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,9.882080485112964e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.000468762445962,289.4122314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1139068603516,252.05007934570312,287.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.19034576416016,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,9.384258009959012e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,7.298868149518967e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,9.882080485112964e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.000468762445962,289.4122314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1139068603516,252.05007934570312,287.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.19034576416016,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,9.381813288200648e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393249511719,0.0,0.0,0.0004686403553932,289.3972473144531,294.1499938964844,252.0500030517578,251.4981384277344,253.0951538085937,252.0500640869141,287.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.17203521728516,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,9.381813288200648e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393249511719,0.0,0.0,0.0004686403553932,289.3972473144531,294.1499938964844,252.0500030517578,251.4981384277344,253.0951538085937,252.0500640869141,287.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.17203521728516,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,9.380567644257098e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423034667969,0.0,0.0,9.878175478661432e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,7.295997784240171e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,9.87819439615123e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.0004685781314037,289.3897705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.0859222412109,252.0500640869141,287.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.162879943847656,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,9.379307448398322e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,9.876848343992606e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,7.295017712749541e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,9.87686653388664e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82330322265625,0.0,0.0,0.0004685151798184,289.3822326660156,294.1499938964844,252.0500030517578,251.4981384277344,253.0767974853516,252.050048828125,287.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993590647354,5.7891367255535905e-09,0.0009993532439693,-0.0142189711332321,0.0,0.0,0.0,-0.0076827392913401,60.0,-24.153697967529297,-0.0,-6.809301567045625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178039550781,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,9.874164970824496e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,7.293035014299676e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669616699219,0.0,0.0,9.87418316071853e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,0.000468387879664,289.3672180175781,294.1499938964844,252.0500030517578,251.4981384277344,253.0587158203125,252.050033569336,287.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757375909354323e-09,0.0009990817634388,-0.0141357677057385,0.0,0.0,0.0,-0.0076669938862323,60.0,-24.135278701782227,-0.0,-6.805601060477785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178039550781,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,9.874164970824496e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,7.293035014299676e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669616699219,0.0,0.0,9.87418316071853e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,0.000468387879664,289.3672180175781,294.1499938964844,252.0500030517578,251.4981384277344,253.0587158203125,252.050033569336,287.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757375909354323e-09,0.0009990817634388,-0.0141357677057385,0.0,0.0,0.0,-0.0076669938862323,60.0,-24.135278701782227,-0.0,-6.805601060477785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,9.374165529152378e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033996582031,0.0,0.0,7.291018118849024e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,9.871452493825927e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912292480469,0.0,0.0,0.0004682583385147,289.3521423339844,294.1499938964844,252.0500030517578,251.4981384277344,253.04098510742188,252.050033569336,287.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725063090267213e-09,0.0009988053934648,-0.0140511179342865,0.0,0.0,0.0,-0.0076509751379489,60.0,-24.11675453186035,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,9.374165529152378e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033996582031,0.0,0.0,7.291018118849024e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,9.871452493825927e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912292480469,0.0,0.0,0.0004682583385147,289.3521423339844,294.1499938964844,252.0500030517578,251.4981384277344,253.04098510742188,252.050033569336,287.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725063090267213e-09,0.0009988053934648,-0.0140511179342865,0.0,0.0,0.0,-0.0076509751379489,60.0,-24.11675453186035,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,9.371541818836704e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,9.868671622825786e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,9.868689812719822e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77520751953125,0.0,0.0,0.0004681273130699,289.3370666503906,294.1499938964844,252.0500030517578,251.4981384277344,253.0235595703125,252.050033569336,287.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.69237190717331e-09,0.0009985258802771,-0.0139654763042926,0.0,0.0,0.0,-0.0076347687281668,60.0,-24.098154067993164,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,9.371541818836704e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,9.868671622825786e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,9.868689812719822e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77520751953125,0.0,0.0,0.0004681273130699,289.3370666503906,294.1499938964844,252.0500030517578,251.4981384277344,253.0235595703125,252.050033569336,287.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.69237190717331e-09,0.0009985258802771,-0.0139654763042926,0.0,0.0,0.0,-0.0076347687281668,60.0,-24.098154067993164,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,9.368896280648188e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804443359375,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,7.286919571924955e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0004679951525758,289.32196044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.00645446777344,252.05001831054688,287.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.07949447631836,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,9.368896280648188e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804443359375,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,7.286919571924955e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0004679951525758,289.32196044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.00645446777344,252.05001831054688,287.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.07949447631836,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,9.367567690787836e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,9.864486492006108e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,7.28588638594374e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,9.864503954304382e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,0.0004679287958424,289.3143920898437,294.1499938964844,252.0500030517578,251.4981384277344,252.9980316162109,252.05001831054688,287.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.07014846801757,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,9.366237645735964e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,9.86308659776114e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,7.284851744771004e-05,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,9.863103332463652e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0004678623517975,289.30682373046875,294.1499938964844,252.0500030517578,251.4981384277344,252.9896850585937,252.05001831054688,287.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.060800552368164,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.363579010823742e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,7.282783917617053e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,0.0004677295510191,289.2916564941406,294.1499938964844,252.0500030517578,251.4981384277344,252.9731903076172,252.05001831054688,287.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.042104721069336,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.363579010823742e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,7.282783917617053e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,0.0004677295510191,289.2916564941406,294.1499938964844,252.0500030517578,251.4981384277344,252.9731903076172,252.05001831054688,287.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.042104721069336,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,9.360927651869132e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,7.280721911229193e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71099853515625,0.0,0.0,0.0004675971285905,289.2764587402344,294.1499938964844,252.0500030517578,251.4981384277344,252.95700073242188,252.05001831054688,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.023426055908203,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,9.360927651869132e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,7.280721911229193e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71099853515625,0.0,0.0,0.0004675971285905,289.2764587402344,294.1499938964844,252.0500030517578,251.4981384277344,252.95700073242188,252.05001831054688,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.023426055908203,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,9.358296665595844e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0004674656956922,289.2612609863281,294.1499938964844,252.0500030517578,251.4981384277344,252.9410858154297,252.0500030517578,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.004796981811523,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,9.358296665595844e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0004674656956922,289.2612609863281,294.1499938964844,252.0500030517578,251.4981384277344,252.9410858154297,252.0500030517578,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.004796981811523,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,9.355697693536058e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,7.276653923327103e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.852003859123216e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,0.0004673358926083,289.2460327148437,294.1499938964844,252.0500030517578,251.4981384277344,252.92544555664065,252.0500030517578,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.98624420166016,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,9.355697693536058e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,7.276653923327103e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.852003859123216e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,0.0004673358926083,289.2460327148437,294.1499938964844,252.0500030517578,251.4981384277344,252.92544555664065,252.0500030517578,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.98624420166016,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,9.354413487017156e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,9.850635251495989e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,7.275654934346676e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,9.8506519861985e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,0.000467271747766,289.2384033203125,294.1499938964844,252.0500030517578,251.4981384277344,252.91775512695312,252.0500030517578,287.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.97700881958008,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,9.353140922030434e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,9.849295747699216e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,7.274666131706908e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,9.849311754805969e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0004672081850003,289.23077392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.91012573242188,252.0500030517578,287.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.967803955078125,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,9.35063580982387e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,0.0004670830676332,289.2154846191406,294.1499938964844,252.0500030517578,251.4981384277344,252.89503479003903,252.0500030517578,287.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.94948387145996,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,9.35063580982387e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,0.0004670830676332,289.2154846191406,294.1499938964844,252.0500030517578,251.4981384277344,252.89503479003903,252.0500030517578,287.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.94948387145996,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,9.348201274406164e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,7.270823698490858e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63067626953125,0.0,0.0,0.0004669614718295,289.2001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.8802185058593,252.0500030517578,287.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.93134498596192,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,9.348201274406164e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,7.270823698490858e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63067626953125,0.0,0.0,0.0004669614718295,289.2001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.8802185058593,252.0500030517578,287.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.93134498596192,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375061035156,0.0,0.0,9.345842408947648e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,7.268988701980561e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.00046684363042,289.1848449707031,294.1499938964844,252.0500030517578,251.4981384277344,252.8656616210937,252.0500030517578,287.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.91339111328125,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375061035156,0.0,0.0,9.345842408947648e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,7.268988701980561e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.00046684363042,289.1848449707031,294.1499938964844,252.0500030517578,251.4981384277344,252.8656616210937,252.0500030517578,287.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.91339111328125,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,9.343575948150828e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,9.839223639573902e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0004667304165195,289.1695251464844,294.1499938964844,252.0500030517578,251.4981384277344,252.8513641357422,252.0500030517578,287.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.895671844482425,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,9.343575948150828e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,9.839223639573902e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0004667304165195,289.1695251464844,294.1499938964844,252.0500030517578,251.4981384277344,252.8513641357422,252.0500030517578,287.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.895671844482425,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
