time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,9.342479461338372e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,9.838069672696292e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,7.266373722814023e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,9.838084952207282e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,0.0004666756722144,289.1618347167969,294.1499938964844,252.0500030517578,251.4981384277344,252.8443145751953,252.0500030517578,287.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.88690948486328,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,9.341404074802996e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,9.836937533691524e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,7.265536987688392e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4644775390625,0.0,0.0,9.836952085606754e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,0.0004666219465434,289.1541442871094,294.1499938964844,252.0500030517578,251.4981384277344,252.8373107910156,252.0500030517578,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.878192901611328,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,9.339356620330364e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,9.83478093985468e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0004665196756832,289.1387634277344,294.1499938964844,252.0500030517578,251.4981384277344,252.823486328125,252.0500030517578,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.860998153686523,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,9.339356620330364e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,9.83478093985468e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0004665196756832,289.1387634277344,294.1499938964844,252.0500030517578,251.4981384277344,252.823486328125,252.0500030517578,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.860998153686523,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,9.337421943200752e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,7.262439612532035e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,9.832758223637938e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0004664230218622,289.12335205078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8099060058593,252.0500030517578,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.844125747680664,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,9.337421943200752e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,7.262439612532035e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,9.832758223637938e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0004664230218622,289.12335205078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8099060058593,252.0500030517578,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.844125747680664,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,9.335632057627664e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.261047721840441e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,0.0004663336148951,289.10791015625,294.1499938964844,252.0500030517578,251.4981384277344,252.79656982421875,252.0500030517578,287.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.82761573791504,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,9.335632057627664e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.261047721840441e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,0.0004663336148951,289.10791015625,294.1499938964844,252.0500030517578,251.4981384277344,252.79656982421875,252.0500030517578,287.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.82761573791504,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,9.33397896005772e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,0.0004662510473281,289.09246826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.78347778320312,252.0500030517578,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.811443328857425,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,9.33397896005772e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36962890625,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,0.0004662510473281,289.09246826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.78347778320312,252.0500030517578,287.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.811443328857425,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,9.333211346529424e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,9.828310430748388e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,7.25916470400989e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.828324982663617e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,0.0004662127466872,289.084716796875,294.1499938964844,252.0500030517578,251.4981384277344,252.7770233154297,252.0500030517578,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.80351448059082,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,9.33248593355529e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553161621094,0.0,0.0,9.8275464551989e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,7.258600817294791e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,9.827561007114129e-05,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,0.0004661764833144,289.0769958496094,294.1499938964844,252.0500030517578,251.4981384277344,252.77061462402344,252.0500030517578,287.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.79568672180176,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,9.331170440418646e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,7.257577090058476e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,9.826175664784388e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,0.0004661107959691,289.0614929199219,294.1499938964844,252.0500030517578,251.4981384277344,252.75799560546875,252.0500030517578,287.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.780366897583008,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,9.331170440418646e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,7.257577090058476e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,9.826175664784388e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,0.0004661107959691,289.0614929199219,294.1499938964844,252.0500030517578,251.4981384277344,252.75799560546875,252.0500030517578,287.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.780366897583008,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006652832031,0.0,0.0,9.330014290753752e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32666015625,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,0.0004660530539695,289.04595947265625,294.1499938964844,252.0500030517578,251.4981384277344,252.74557495117188,252.0500030517578,287.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.765457153320312,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006652832031,0.0,0.0,9.330014290753752e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32666015625,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,0.0004660530539695,289.04595947265625,294.1499938964844,252.0500030517578,251.4981384277344,252.74557495117188,252.0500030517578,287.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.765457153320312,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.3290647782851e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122863769531,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,7.255939999595284e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534606933594,0.0,0.0,0.0004660056147258,289.0304260253906,294.1499938964844,252.0500030517578,251.4981384277344,252.7333984375,252.0500030517578,287.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045102563046e-09,0.0009939995361492,-0.0125787546858191,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.751060485839844,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.3290647782851e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122863769531,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,7.255939999595284e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534606933594,0.0,0.0,0.0004660056147258,289.0304260253906,294.1499938964844,252.0500030517578,251.4981384277344,252.7333984375,252.0500030517578,287.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045102563046e-09,0.0009939995361492,-0.0125787546858191,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.751060485839844,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700561523437,0.0,0.0,9.32829425437376e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978820800781,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,7.255340460687876e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.000465967139462,289.0148620605469,294.1499938964844,252.0500030517578,251.4981384277344,252.72140502929688,252.0500030517578,287.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73712539672852,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700561523437,0.0,0.0,9.32829425437376e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978820800781,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,7.255340460687876e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33184814453125,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.000465967139462,289.0148620605469,294.1499938964844,252.0500030517578,251.4981384277344,252.72140502929688,252.0500030517578,287.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73712539672852,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623962402344,0.0,0.0,9.32798648136668e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,9.822809079196304e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,7.255101081682369e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32440185546875,0.0,0.0,9.822822903515772e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0004659517726395,289.007080078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7154998779297,252.0500030517578,286.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.730356216430664,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.354736328125,0.0,0.0,9.327737643616274e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2834167480469,0.0,0.0,9.822546417126432e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551330566406,0.0,0.0,7.254907541209832e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,9.8225602414459e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,0.0004659393162,288.9992980957031,294.1499938964844,252.0500030517578,251.4981384277344,252.7096405029297,252.0500030517578,286.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.723731994628903,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,9.327398583991452e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,7.254644151544198e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.0004659224068745,288.9836730957031,294.1499938964844,252.0500030517578,251.4981384277344,252.6980743408203,252.0500030517578,286.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.71085929870605,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,9.327398583991452e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,7.254644151544198e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3020935058594,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,0.0004659224068745,288.9836730957031,294.1499938964844,252.0500030517578,251.4981384277344,252.6980743408203,252.0500030517578,286.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.71085929870605,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,9.327279985882342e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,9.822064748732372e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244323730469,0.0,0.0,7.254551019286737e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872009277344,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888244628906,0.0,0.0,0.0004659164696931,288.9680480957031,294.1499938964844,252.0500030517578,251.4981384277344,252.6866912841797,252.0500030517578,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.69855690002441,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,9.327279985882342e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,9.822064748732372e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244323730469,0.0,0.0,7.254551019286737e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872009277344,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888244628906,0.0,0.0,0.0004659164696931,288.9680480957031,294.1499938964844,252.0500030517578,251.4981384277344,252.6866912841797,252.0500030517578,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.69855690002441,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,9.327373118139803e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,7.254623778862879e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27227783203125,0.0,0.0,9.82217607088387e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,0.000465921126306,288.9524230957031,294.1499938964844,252.0500030517578,251.4979705810547,252.675521850586,252.0500030517578,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941095132552e-09,0.000993818975985,-0.0125234657898545,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.686840057373047,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,9.327373118139803e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,7.254623778862879e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27227783203125,0.0,0.0,9.82217607088387e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,0.000465921126306,288.9524230957031,294.1499938964844,252.0500030517578,251.4979705810547,252.675521850586,252.0500030517578,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941095132552e-09,0.000993818975985,-0.0125234657898545,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.686840057373047,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2932434082031,0.0,0.0,9.327624138677491e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,7.2548195021227e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,0.0004659336991608,288.9367370605469,294.1499938964844,252.0500030517578,251.4974670410156,252.6645355224609,252.0500030517578,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.67555427551269,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2932434082031,0.0,0.0,9.327624138677491e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,7.2548195021227e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,0.0004659336991608,288.9367370605469,294.1499938964844,252.0500030517578,251.4974670410156,252.6645355224609,252.0500030517578,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.67555427551269,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,9.32782349991612e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,9.822638094192372e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,7.254974480019882e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,9.822650463320316e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,0.0004659436526708,288.92889404296875,294.1499938964844,252.0500030517578,251.49708557128903,252.6591339111328,252.0500030517578,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.67011260986328,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,9.328054147772492e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,9.822881111176684e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,7.255153468577191e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,9.822893480304629e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402709960937,0.0,0.0,0.0004659551777876,288.9210510253906,294.1499938964844,252.0500030517578,251.49664306640625,252.6537628173828,252.0500030517578,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.664756774902344,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,9.32839684537612e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.0,0.0,9.823241271078588e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,7.25541976862587e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,9.823253640206532e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0004659722908399,288.91162109375,294.1499938964844,252.0500030517578,251.4960174560547,252.6473846435547,252.0500030517578,286.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.65848922729492,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,9.328657324658708e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961975097656,0.0,0.0,9.823516302276404e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26275634765625,0.0,0.0,7.255622767843306e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22735595703125,0.0,0.0,9.823528671404348e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.000465985329356,288.90533447265625,294.1499938964844,252.0500030517578,251.4955444335937,252.64317321777344,252.0500030517578,286.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.012565360404551,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.65439414978028,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,9.32941256905906e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,7.25620993762277e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,9.824323205975816e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0004660230188164,288.8896179199219,294.1499938964844,252.0500030517578,251.4941864013672,252.6327514648437,252.0500030517578,286.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.644397735595703,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,9.32941256905906e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,7.25620993762277e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.0,0.0,9.824323205975816e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0004660230188164,288.8896179199219,294.1499938964844,252.0500030517578,251.4941864013672,252.6327514648437,252.0500030517578,286.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.644397735595703,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,9.330322063760832e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669006347656,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318115234375,0.0,0.0,7.256917160702869e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,9.825281449593604e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,0.0004660684789996,288.87384033203125,294.1499938964844,252.0500030517578,251.4925994873047,252.6225128173828,252.0500030517578,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.63485145568848,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,9.330322063760832e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669006347656,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318115234375,0.0,0.0,7.256917160702869e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,9.825281449593604e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,0.0004660684789996,288.87384033203125,294.1499938964844,252.0500030517578,251.4925994873047,252.6225128173828,252.0500030517578,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.63485145568848,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159729003906,0.0,0.0,9.33140399865806e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521911621094,0.0,0.0,9.82640849542804e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,7.25775898899883e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753601074219,0.0,0.0,0.0004661225248128,288.8580627441406,294.1499938964844,252.0500030517578,251.4908142089844,252.61248779296875,252.0500030517578,286.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.62574005126953,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
