time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967102050781,0.0,0.0,9.399644477525726e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574951171875,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5969543457031,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,0.0004695314273703,288.2268981933594,294.1499938964844,251.7200469970703,251.1575927734375,252.2967529296875,251.82516479492188,286.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.5685977935791,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,9.393959771841764e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54180908203125,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807800292969,0.0,0.0,7.306413317564875e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166381835937,0.0,0.0,0.0004692474904004,288.2104187011719,294.1499938964844,251.6903533935547,251.130859375,252.28619384765625,251.7987518310547,286.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713758382429205e-09,0.0010009118122979,-0.0146963745355606,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.563457489013672,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,9.393959771841764e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54180908203125,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807800292969,0.0,0.0,7.306413317564875e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166381835937,0.0,0.0,0.0004692474904004,288.2104187011719,294.1499938964844,251.6903533935547,251.130859375,252.28619384765625,251.7987518310547,286.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713758382429205e-09,0.0010009118122979,-0.0146963745355606,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.563457489013672,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724792480469,0.0,0.0,9.391029743710531e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5339660644531,0.0,0.0,9.889200737234204e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,7.304134487640113e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520935058594,0.0,0.0,9.88920801319182e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083374023437,0.0,0.0,0.000469101127237,288.20220947265625,294.1499938964844,251.6756896972656,251.11769104003903,252.28079223632807,251.78543090820312,286.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.56057929992676,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643920898437,0.0,0.0,9.388044418301432e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.526123046875,0.0,0.0,9.886057523544878e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,7.301812729565427e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54412841796875,0.0,0.0,9.886064799502492e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000366210937,0.0,0.0,0.0004689519992098,288.1939697265625,294.1499938964844,251.66119384765625,251.1046600341797,252.2753143310547,251.7720489501953,286.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.557472229003903,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482482910156,0.0,0.0,9.381958079757168e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51043701171875,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484619140625,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282287597656,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834350585937,0.0,0.0,0.0004686479805968,288.177490234375,294.1499938964844,251.63284301757807,251.0792388916016,252.2641143798828,251.7453155517578,286.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.550518035888672,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482482910156,0.0,0.0,9.381958079757168e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51043701171875,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484619140625,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282287597656,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834350585937,0.0,0.0,0.0004686479805968,288.177490234375,294.1499938964844,251.63284301757807,251.0792388916016,252.2641143798828,251.7453155517578,286.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.550518035888672,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320739746094,0.0,0.0,9.37578224693425e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947509765625,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53228759765625,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668334960937,0.0,0.0,0.0004683395090978,288.1610412597656,294.1499938964844,251.6055603027344,251.0548553466797,252.25262451171875,251.71876525878903,286.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.542613983154297,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320739746094,0.0,0.0,9.37578224693425e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947509765625,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53228759765625,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668334960937,0.0,0.0,0.0004683395090978,288.1610412597656,294.1499938964844,251.6055603027344,251.0548553466797,252.25262451171875,251.71876525878903,286.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.542613983154297,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51593017578125,0.0,0.0,9.36959113460034e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47906494140625,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49639892578125,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,0.0004680302226915,288.14459228515625,294.1499938964844,251.57960510253903,251.03173828125,252.2408905029297,251.69256591796875,286.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.533803939819336,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51593017578125,0.0,0.0,9.36959113460034e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47906494140625,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51611328125,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49639892578125,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,0.0004680302226915,288.14459228515625,294.1499938964844,251.57960510253903,251.03173828125,252.2408905029297,251.69256591796875,286.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.533803939819336,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.499755859375,0.0,0.0,9.363477147417144e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336608886719,0.0,0.0,0.0004677248361986,288.12811279296875,294.1499938964844,251.55523681640625,251.0101623535156,252.2289428710937,251.66700744628903,286.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.52402114868164,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.499755859375,0.0,0.0,9.363477147417144e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999694824219,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336608886719,0.0,0.0,0.0004677248361986,288.12811279296875,294.1499938964844,251.55523681640625,251.0101623535156,252.2289428710937,251.66700744628903,286.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.52402114868164,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,9.360461990581824e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,9.857011900749058e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,7.280359568540007e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725341796875,0.0,0.0,9.85701844911091e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,0.0004675741947721,288.1199035644531,294.1499938964844,251.5437469482422,251.00003051757807,252.222885131836,251.654525756836,286.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.51879501342773,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836120605469,0.0,0.0,9.357510862173513e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476318359375,0.0,0.0,9.85390433925204e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,7.278064003912732e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645690917969,0.0,0.0,9.853910887613893e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51708984375,0.0,0.0,0.0004674268129747,288.1116638183594,294.1499938964844,251.5327606201172,250.9903717041016,252.216796875,251.64230346679688,286.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.513336181640625,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674377441406,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676513671875,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486389160156,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005187988281,0.0,0.0,0.0004671423521358,288.09521484375,294.1499938964844,251.5124053955078,250.9726104736328,252.2044982910156,251.61868286132807,286.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.50179100036621,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674377441406,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676513671875,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486389160156,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005187988281,0.0,0.0,0.0004671423521358,288.09521484375,294.1499938964844,251.5124053955078,250.9726104736328,252.2044982910156,251.61868286132807,286.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.50179100036621,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45147705078125,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327087402344,0.0,0.0,9.842242434388028e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48394775390625,0.0,0.0,0.0004668733163271,288.0787658691406,294.1499938964844,251.49444580078125,250.9571533203125,252.1920928955078,251.5962371826172,286.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.489479064941406,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45147705078125,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327087402344,0.0,0.0,9.842242434388028e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48394775390625,0.0,0.0,0.0004668733163271,288.0787658691406,294.1499938964844,251.49444580078125,250.9571533203125,252.1920928955078,251.5962371826172,286.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.489479064941406,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,9.341481199953704e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004821777344,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353332519531,0.0,0.0,7.265596650540829e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167785644531,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673767089844,0.0,0.0,0.0004666261083912,288.06231689453125,294.1499938964844,251.47915649414065,250.9442443847656,252.1796417236328,251.57530212402344,285.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.476362228393555,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,9.341481199953704e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004821777344,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353332519531,0.0,0.0,7.265596650540829e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167785644531,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673767089844,0.0,0.0,0.0004666261083912,288.06231689453125,294.1499938964844,251.47915649414065,250.9442443847656,252.1796417236328,251.57530212402344,285.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.476362228393555,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,9.337023220723496e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.384765625,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508361816406,0.0,0.0,0.0004664034349843,288.0458374023437,294.1499938964844,251.466796875,250.93414306640625,252.1671905517578,251.5557098388672,285.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379669040441,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.46257781982422,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,9.337023220723496e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.384765625,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508361816406,0.0,0.0,0.0004664034349843,288.0458374023437,294.1499938964844,251.466796875,250.93414306640625,252.1671905517578,251.5557098388672,285.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379669040441,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.46257781982422,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.410888671875,0.0,0.0,9.334991773357616e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,9.830191265791656e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110717773437,0.0,0.0,7.26054931874387e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39288330078125,0.0,0.0,9.830197814153507e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44256591796875,0.0,0.0,0.0004663019499275,288.0376281738281,294.1499938964844,251.46180725097656,250.93020629882807,252.1609649658203,251.5467071533203,285.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716576680541,0.0,0.0,0.0,-0.00740886060521,60.0,-23.455347061157227,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4028015136719,0.0,0.0,9.333125490229575e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690185546875,0.0,0.0,9.828226029640064e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029846191406,0.0,0.0,7.25909776519984e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849182128906,0.0,0.0,9.828232578001916e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43426513671875,0.0,0.0,0.0004662087303586,288.0293884277344,294.1499938964844,251.4576416015625,250.9270782470703,252.1547698974609,251.5382232666016,285.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.44792938232422,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866271972656,0.0,0.0,9.329867316409944e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,9.824794688029216e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,7.25656354916282e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36895751953125,0.0,0.0,9.824801236391068e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0004660459817387,288.012939453125,294.1499938964844,251.4519500732422,250.9233245849609,252.1424560546875,251.5227966308593,285.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940831223502,-0.0126043809577822,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.432579040527344,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866271972656,0.0,0.0,9.329867316409944e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,9.824794688029216e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,7.25656354916282e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36895751953125,0.0,0.0,9.824801236391068e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.417724609375,0.0,0.0,0.0004660459817387,288.012939453125,294.1499938964844,251.4519500732422,250.9233245849609,252.1424560546875,251.5227966308593,285.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940831223502,-0.0126043809577822,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.432579040527344,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704528808594,0.0,0.0,9.327306179329752e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374938964844,0.0,0.0,9.822097490541636e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37066650390625,0.0,0.0,7.254571391968057e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,9.82210403890349e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,0.0004659180413,287.9964904785156,294.1499938964844,251.4499969482422,250.9231414794922,252.1303100585937,251.50973510742188,285.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.0125207751989364,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.416460037231445,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704528808594,0.0,0.0,9.327306179329752e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3374938964844,0.0,0.0,9.822097490541636e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37066650390625,0.0,0.0,7.254571391968057e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,9.82210403890349e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40118408203125,0.0,0.0,0.0004659180413,287.9964904785156,294.1499938964844,251.4499969482422,250.9231414794922,252.1303100585937,251.50973510742188,285.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.0125207751989364,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.416460037231445,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,9.32531911530532e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217468261719,0.0,0.0,9.82000565272756e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,9.820012201089412e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,0.0004658187972381,287.98004150390625,294.1499938964844,251.4499969482422,250.92486572265625,252.11837768554688,251.4989776611328,285.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.1161617165007556e-09,0.0009935986017808,-0.0124559272080659,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.39999961853028,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,9.32531911530532e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217468261719,0.0,0.0,9.82000565272756e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,9.820012201089412e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,0.0004658187972381,287.98004150390625,294.1499938964844,251.4499969482422,250.92486572265625,252.11837768554688,251.4989776611328,285.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.1161617165007556e-09,0.0009935986017808,-0.0124559272080659,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.39999961853028,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,9.32368275243789e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,9.81828197836876e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382873535156,0.0,0.0,7.251753413584083e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,9.818288526730612e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,0.0004657370445784,287.96356201171875,294.1499938964844,251.4499969482422,250.9266662597656,252.10665893554688,251.4903106689453,285.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024935066699,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.38408088684082,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,9.32368275243789e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,9.81828197836876e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382873535156,0.0,0.0,7.251753413584083e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,9.818288526730612e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,0.0004657370445784,287.96356201171875,294.1499938964844,251.4499969482422,250.9266662597656,252.10665893554688,251.4903106689453,285.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024935066699,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.38408088684082,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300170898437,0.0,0.0,9.322998812422156e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980651855469,0.0,0.0,9.817562386160716e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302001953125,0.0,0.0,7.251221541082487e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,9.817568206926808e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,0.0004657028766814,287.955322265625,294.1499938964844,251.4499969482422,250.92759704589844,252.10089111328125,251.48660278320312,285.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246179868998e-09,0.0009933513356372,-0.0123801724985241,0.0,0.0,0.0,-0.00733478134498,60.0,-23.37643051147461,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219299316406,0.0,0.0,9.32240509428084e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901611328125,0.0,0.0,9.816937381401658e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221130371094,0.0,0.0,7.250760245369747e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051147460937,0.0,0.0,9.81694320216775e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515014648437,0.0,0.0,0.000465673248982,287.94708251953125,294.1499938964844,251.4499969482422,250.9285430908203,252.0951690673828,251.48326110839844,285.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.012360799126327,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.36899757385254,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30572509765625,0.0,0.0,9.321463585365564e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,9.815945668378844e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.305908203125,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,9.815951489144936e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349609375,0.0,0.0,0.0004656261880882,287.9306335449219,294.1499938964844,251.4499969482422,250.9304962158203,252.0838623046875,251.4774169921875,285.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931876556947,-0.0123300505802035,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.354724884033203,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30572509765625,0.0,0.0,9.321463585365564e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,9.815945668378844e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.305908203125,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28912353515625,0.0,0.0,9.815951489144936e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349609375,0.0,0.0,0.0004656261880882,287.9306335449219,294.1499938964844,251.4499969482422,250.9304962158203,252.0838623046875,251.4774169921875,285.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931876556947,-0.0123300505802035,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.354724884033203,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895202636719,0.0,0.0,9.320807293988764e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.258544921875,0.0,0.0,9.81525518000126e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27313232421875,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183898925781,0.0,0.0,0.0004655934171751,287.9141540527344,294.1499938964844,251.4499969482422,250.9324951171875,252.07275390625,251.4725952148437,285.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.34123611450196,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895202636719,0.0,0.0,9.320807293988764e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.258544921875,0.0,0.0,9.81525518000126e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27313232421875,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183898925781,0.0,0.0,0.0004655934171751,287.9141540527344,294.1499938964844,251.4499969482422,250.9324951171875,252.07275390625,251.4725952148437,285.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.34123611450196,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
