time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.331446199212225e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96392822265625,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0004661249113269,287.5830993652344,294.1499938964844,251.4499969482422,250.97457885742188,251.88751220703125,251.4504852294922,285.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.138931274414062,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,0.0004661121347453,287.5664978027344,294.1499938964844,251.4499969482422,250.9762420654297,251.8798675537109,251.4503936767578,285.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.12726783752441,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,0.0004661121347453,287.5664978027344,294.1499938964844,251.4499969482422,250.9762420654297,251.8798675537109,251.4503936767578,285.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.12726783752441,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,0.0004660863778553,287.54986572265625,294.1499938964844,251.4499969482422,250.9777984619141,251.87234497070312,251.4503326416016,285.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.11500358581543,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,0.0004660863778553,287.54986572265625,294.1499938964844,251.4499969482422,250.9777984619141,251.87234497070312,251.4503326416016,285.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.11500358581543,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.33032570173964e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.825283632380888e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.0004660689446609,287.54156494140625,294.1499938964844,251.4499969482422,250.97854614257807,251.86862182617188,251.45030212402344,285.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.108661651611328,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146728515625,0.0,0.0,9.329871681984514e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,9.824801236391068e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,0.000466046272777,287.53326416015625,294.1499938964844,251.4499969482422,250.9792633056641,251.86495971679688,251.4502716064453,285.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.102075576782227,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,7.255703530972824e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.00046599082998,287.5166320800781,294.1499938964844,251.4499969482422,250.9806060791016,251.8576812744141,251.45022583007807,285.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08843994140625,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,7.255703530972824e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.00046599082998,287.5166320800781,294.1499938964844,251.4499969482422,250.9806060791016,251.8576812744141,251.45022583007807,285.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08843994140625,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591613769531,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.869873046875,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.903076171875,0.0,0.050000000745058,0.000465912715299,287.5,291.1499938964844,251.4499969482422,250.9818420410156,251.8505401611328,251.4501800537109,285.4259948730469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.13951725622519e-09,0.000993798370473,-0.0125171160325407,0.0,0.0,0.0,-0.0073606944642961,60.0,-23.073841094970703,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591613769531,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.869873046875,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.903076171875,0.0,0.050000000745058,0.000465912715299,287.5,291.1499938964844,251.4499969482422,250.9818420410156,251.8505401611328,251.4501800537109,285.4259948730469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.13951725622519e-09,0.000993798370473,-0.0125171160325407,0.0,0.0,0.0,-0.0073606944642961,60.0,-23.073841094970703,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.6440153121948242,0.050000000745058,0.0408139415085315,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.6440153121948242,0.050000000745058,0.0429790429770946,290.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.6440153121948242,0.050000000745058,0.0317441783845424,289.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.6440153121948242,0.050000000745058,0.0429790467023849,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.6440153121948242,0.050000000745058,0.2038740813732147,285.90899658203125,291.1499938964844,251.4499969482422,250.9823608398437,275.223876953125,281.9326477050781,285.14508056640625,1.0,0.109902873635292,0.0,0.0,1.0,1.0,-0.4606073796749115,2.557906384481612e-07,0.46060711145401,-0.162022590637207,0.0,0.0,0.0,9.422216415405272,60.0,-996.5062866210938,-0.0,12.276192665100098,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.6309714913368225,0.050000000745058,0.0476373620331287,290.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.6309714913368225,0.050000000745058,0.0476373620331287,290.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.6309714913368225,0.050000000745058,0.2259711474180221,284.69451904296875,291.1499938964844,251.4499969482422,250.9827575683593,278.8013610839844,290.4608154296875,284.19256591796875,1.0,0.1210973113775253,0.1340512484312057,0.1340512484312057,1.0,1.0,-0.4820105135440826,0.0093420194461941,0.4726684987545013,-0.138082206249237,0.0,0.0,0.0,12.50434684753418,60.0,-1643.2601318359375,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0080207929298026e-20,-1.5395957312280048e-20,5.3157489790852376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.5707618594169617,0.050000000745058,0.0355304069817066,289.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.5707618594169617,0.050000000745058,0.2281908094882965,283.27008056640625,291.1499938964844,251.4499969482422,250.98318481445312,278.8833312988281,290.9153747558594,283.1488952636719,1.0,0.14060740172863,0.1147013753652572,0.1147013753652572,1.0,1.0,-0.4867499470710754,0.0049496055580675,0.4818003475666046,-0.1434985548257827,0.0,0.0,1.0,20.01426887512207,60.0,-114.4407730102539,-6628.177734375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792785644531,306.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,3093.21484375,18000.0,0.0,0.0,0.0052747507579624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273095488548279,0.3273109495639801,-1.3921930985816289e-06,0.0,5.353201686375542e-06,0.0,0.0,5.541683197021484,0.0,0.0,0.0,0.2301265597343444,4.0,0.0,1.0
626640,290.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.5707618594169617,0.050000000745058,0.0355304069817066,289.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3212890625,0.5707618594169617,0.050000000745058,0.2281908094882965,283.27008056640625,291.1499938964844,251.4499969482422,250.98318481445312,278.8833312988281,290.9153747558594,283.1488952636719,1.0,0.14060740172863,0.1147013753652572,0.1147013753652572,1.0,1.0,-0.4867499470710754,0.0049496055580675,0.4818003475666046,-0.1434985548257827,0.0,0.0,1.0,20.01426887512207,60.0,-114.4407730102539,-6628.177734375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792785644531,306.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,3093.21484375,18000.0,0.0,0.0,0.0052747507579624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273095488548279,0.3273109495639801,-1.3921930985816289e-06,0.0,5.353201686375542e-06,0.0,0.0,5.541683197021484,0.0,0.0,0.0,0.2301265597343444,4.0,0.0,1.0
626700,289.999755859375,297.1499938964844,293.1499938964844,0.0008012894541025,-76.9273910522461,284.4326477050781,0.5490648150444031,0.050000000745058,0.0458191893994808,290.5331115722656,297.1499938964844,293.1499938964844,0.0005964996526017,-60.30454254150391,284.1532592773437,0.5490648150444031,0.050000000745058,0.0482498109340667,290.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7032165527344,0.5490648150444031,0.050000000745058,0.0356371477246284,289.7435913085937,297.1499938964844,293.1499938964844,0.0007387712248601,-74.68782043457031,284.4073181152344,0.5490648150444031,0.050000000745058,0.0482498109340667,290.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683044433594,0.5490648150444031,0.050000000745058,0.2288763374090194,283.74237060546875,291.1499938964844,251.4499969482422,250.9832305908203,278.8821105957031,290.8984680175781,284.46942138671875,1.0,0.1490159034729004,0.1011932119727134,0.1011932119727134,1.0,1.0,-0.4882123172283172,0.0025616125203669,0.4856506884098053,-0.1461993902921676,0.0,0.0,1.0,23.68069839477539,60.0,2379.909423828125,-7665.13916015625,26.34775924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8689270019531,308.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,6528.5283203125,19080.0,0.0,0.0,0.0244163628667593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137021064758301,0.8137076497077942,-5.497087386174826e-06,0.0,2.477950329193845e-05,0.0,0.0,60.16902542114258,0.0,0.0,0.0,0.4829972684383392,4.0,0.0,1.0
626760,290.0028686523437,297.1499938964844,293.1499938964844,0.001400951645337,-128.59063720703125,287.0722045898437,0.5323297381401062,0.050000000745058,0.0459503605961799,290.5313720703125,297.1499938964844,293.1499938964844,0.0011146902106702,-107.742919921875,286.6405639648437,0.5323297381401062,0.050000000745058,0.0483879409730434,290.03387451171875,297.1499938964844,293.1499938964844,0.0011135439854115,-79.4967269897461,286.3978576660156,0.5323297381401062,0.050000000745058,0.0357391685247421,289.7425537109375,297.1499938964844,293.1499938964844,0.0014760060003027,-142.66664123535156,287.1609191894531,0.5323297381401062,0.050000000745058,0.0483879409730434,290.8922424316406,297.1499938964844,293.1499938964844,0.000981191988103,-449.87701416015625,286.4584045410156,0.5323297381401062,0.050000000745058,0.2295315712690353,285.2220458984375,291.1499938964844,251.4499969482422,250.983154296875,278.8887939453125,290.8922424316406,285.89080810546875,1.0,0.1565872430801391,0.0885985717177391,0.0885985717177391,0.9994458556175232,1.0,-0.4896100461483001,0.0012262905947864,0.4883837699890136,-0.1478367000818252,0.0,0.0,1.0,27.18824577331543,60.0,2895.7294921875,-7665.9296875,29.38271713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5619506835937,307.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,11702.2607421875,19080.0,0.0,0.0,0.0433932393789291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099935531616211,1.0999454259872437,-9.993312232836615e-06,0.0,4.403862112667412e-05,0.0,0.0,147.9838104248047,0.0,0.0,0.0,0.6137610077857971,4.0,0.0,1.0
626820,290.0400390625,297.1499938964844,293.1499938964844,0.0025804776232689,-223.6536407470703,290.85809326171875,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5507507324219,297.1499938964844,293.1499938964844,0.002134823706001,-194.9105682373047,290.19940185546875,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0653381347656,297.1499938964844,293.1499938964844,0.0022150208242237,-149.36366271972656,290.2791442871094,0.5095359683036804,0.050000000745058,0.035925205796957,289.7678527832031,297.1499938964844,293.1499938964844,0.0027904051821678,-254.582275390625,291.1520690917969,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9140014648437,297.1499938964844,293.1499938964844,0.0018492429517209,-800.9327392578125,289.79058837890625,0.5095359683036804,0.050000000745058,0.2307263761758804,287.18280029296875,291.1499938964844,251.4499969482422,250.98269653320312,278.9198913574219,290.9092102050781,287.53045654296875,1.0,0.1694361418485641,0.0670095533132553,0.0670095533132553,0.9983375072479248,1.0,-0.492158830165863,0.0002652025723364,0.4918936491012573,-0.1493508964776992,0.0,0.0,1.0,33.58460235595703,60.0,2390.630126953125,-7343.837890625,34.960533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6047058105469,306.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,16835.1875,19080.0,0.0,0.0,0.0815202072262764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319690465927124,1.3197048902511597,-1.4383015695784708e-05,0.0,8.273264393210411e-05,0.0,0.0,255.5475616455078,0.0,0.0,0.0,0.7241877913475037,4.0,0.0,1.0
626880,290.0400390625,297.1499938964844,293.1499938964844,0.0025804776232689,-223.6536407470703,290.85809326171875,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5507507324219,297.1499938964844,293.1499938964844,0.002134823706001,-194.9105682373047,290.19940185546875,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0653381347656,297.1499938964844,293.1499938964844,0.0022150208242237,-149.36366271972656,290.2791442871094,0.5095359683036804,0.050000000745058,0.035925205796957,289.7678527832031,297.1499938964844,293.1499938964844,0.0027904051821678,-254.582275390625,291.1520690917969,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9140014648437,297.1499938964844,293.1499938964844,0.0018492429517209,-800.9327392578125,289.79058837890625,0.5095359683036804,0.050000000745058,0.2307263761758804,287.18280029296875,291.1499938964844,251.4499969482422,250.98269653320312,278.9198913574219,290.9092102050781,287.53045654296875,1.0,0.1694361418485641,0.0670095533132553,0.0670095533132553,0.9983375072479248,1.0,-0.492158830165863,0.0002652025723364,0.4918936491012573,-0.1493508964776992,0.0,0.0,1.0,33.58460235595703,60.0,2390.630126953125,-7343.837890625,34.960533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6047058105469,306.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,16835.1875,19080.0,0.0,0.0,0.0815202072262764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319690465927124,1.3197048902511597,-1.4383015695784708e-05,0.0,8.273264393210411e-05,0.0,0.0,255.5475616455078,0.0,0.0,0.0,0.7241877913475037,4.0,0.0,1.0
626940,290.0929260253906,297.1499938964844,293.1499938964844,0.0036108181811869,-299.6253662109375,293.5009155273437,0.4954167902469635,0.050000000745058,0.0463938191533088,290.5829467773437,297.1499938964844,293.1499938964844,0.003024083096534,-265.1192626953125,292.6708679199219,0.4954167902469635,0.050000000745058,0.0488549247384071,290.1117553710937,297.1499938964844,293.1499938964844,0.0032640271820127,-211.13584899902344,292.9890441894531,0.4954167902469635,0.050000000745058,0.0360840819776058,289.8104248046875,297.1499938964844,293.1499938964844,0.0039527653716504,-344.2736511230469,293.9635009765625,0.4954167902469635,0.050000000745058,0.0488549247384071,290.9517822265625,297.1499938964844,293.1499938964844,0.0025928898248821,-1079.391357421875,292.06402587890625,0.4954167902469635,0.050000000745058,0.2317467331886291,288.4079284667969,291.1499938964844,251.4499969482422,250.9818420410156,278.96099853515625,290.9451599121094,288.67138671875,1.0,0.1796171516180038,0.0501218102872371,0.0501218102872371,0.9972291588783264,1.0,-0.4943354725837707,6.331435724860057e-05,0.4942721724510193,-0.150021955370903,0.0,0.0,1.0,39.04722213745117,60.0,1777.129150390625,-7100.24755859375,39.76866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4668884277344,305.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18444.677734375,20160.0,0.0,0.0,0.1176112219691276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813341856002808,1.3813499212265017,-1.575807800691109e-05,0.0,0.0001193604402942,0.0,0.0,293.05694580078125,0.0,0.0,0.0,0.7701272964477539,4.0,0.0,1.0
627000,290.0929260253906,297.1499938964844,293.1499938964844,0.0036108181811869,-299.6253662109375,293.5009155273437,0.4954167902469635,0.050000000745058,0.0463938191533088,290.5829467773437,297.1499938964844,293.1499938964844,0.003024083096534,-265.1192626953125,292.6708679199219,0.4954167902469635,0.050000000745058,0.0488549247384071,290.1117553710937,297.1499938964844,293.1499938964844,0.0032640271820127,-211.13584899902344,292.9890441894531,0.4954167902469635,0.050000000745058,0.0360840819776058,289.8104248046875,297.1499938964844,293.1499938964844,0.0039527653716504,-344.2736511230469,293.9635009765625,0.4954167902469635,0.050000000745058,0.0488549247384071,290.9517822265625,297.1499938964844,293.1499938964844,0.0025928898248821,-1079.391357421875,292.06402587890625,0.4954167902469635,0.050000000745058,0.2317467331886291,288.4079284667969,291.1499938964844,251.4499969482422,250.9818420410156,278.96099853515625,290.9451599121094,288.67138671875,1.0,0.1796171516180038,0.0501218102872371,0.0501218102872371,0.9972291588783264,1.0,-0.4943354725837707,6.331435724860057e-05,0.4942721724510193,-0.150021955370903,0.0,0.0,1.0,39.04722213745117,60.0,1777.129150390625,-7100.24755859375,39.76866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4668884277344,305.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18444.677734375,20160.0,0.0,0.0,0.1176112219691276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813341856002808,1.3813499212265017,-1.575807800691109e-05,0.0,0.0001193604402942,0.0,0.0,293.05694580078125,0.0,0.0,0.0,0.7701272964477539,4.0,0.0,1.0
627060,290.1497497558594,297.1499938964844,293.1499938964844,0.0045281425118446,-359.69561767578125,295.5680236816406,0.4857245087623596,0.050000000745058,0.0465629436075687,290.619140625,297.1499938964844,293.1499938964844,0.0037994508165866,-320.90386962890625,294.6093139648437,0.4857245087623596,0.050000000745058,0.049033023416996,290.1628112792969,297.1499938964844,293.1499938964844,0.0041861631907522,-259.9811096191406,295.1083984375,0.4857245087623596,0.050000000745058,0.0362156219780445,289.8586120605469,297.1499938964844,293.1499938964844,0.0050158789381384,-415.628662109375,296.16943359375,0.4857245087623596,0.050000000745058,0.049033023416996,290.9953918457031,297.1499938964844,293.1499938964844,0.0032227237243205,-1296.473388671875,293.8316955566406,0.4857245087623596,0.050000000745058,0.2325915396213531,289.374755859375,291.1499938964844,251.4499969482422,250.98062133789065,279.0044860839844,290.9881896972656,289.588623046875,1.0,0.1875946819782257,0.0377425029873847,0.0377425029873847,0.9962006211280824,1.0,-0.4961376786231994,1.9423137928242795e-05,0.4961182475090027,-0.1504482924938202,0.0,0.0,1.0,43.57016372680664,48.0,1336.6011962890625,-7020.44580078125,43.7808723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0245666503906,304.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,19808.15625,20160.0,0.0,0.0,0.1498596519231796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431479811668396,1.4314967393875122,-1.6922953363973647e-05,0.0,0.0001520884834462,0.0,0.0,326.145751953125,0.0,0.0,0.0,0.782026469707489,4.0,0.0,1.0
627120,290.1497497558594,297.1499938964844,293.1499938964844,0.0045281425118446,-359.69561767578125,295.5680236816406,0.4857245087623596,0.050000000745058,0.0465629436075687,290.619140625,297.1499938964844,293.1499938964844,0.0037994508165866,-320.90386962890625,294.6093139648437,0.4857245087623596,0.050000000745058,0.049033023416996,290.1628112792969,297.1499938964844,293.1499938964844,0.0041861631907522,-259.9811096191406,295.1083984375,0.4857245087623596,0.050000000745058,0.0362156219780445,289.8586120605469,297.1499938964844,293.1499938964844,0.0050158789381384,-415.628662109375,296.16943359375,0.4857245087623596,0.050000000745058,0.049033023416996,290.9953918457031,297.1499938964844,293.1499938964844,0.0032227237243205,-1296.473388671875,293.8316955566406,0.4857245087623596,0.050000000745058,0.2325915396213531,289.374755859375,291.1499938964844,251.4499969482422,250.98062133789065,279.0044860839844,290.9881896972656,289.588623046875,1.0,0.1875946819782257,0.0377425029873847,0.0377425029873847,0.9962006211280824,1.0,-0.4961376786231994,1.9423137928242795e-05,0.4961182475090027,-0.1504482924938202,0.0,0.0,1.0,43.57016372680664,48.0,1336.6011962890625,-7020.44580078125,43.7808723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0245666503906,304.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,19808.15625,20160.0,0.0,0.0,0.1498596519231796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431479811668396,1.4314967393875122,-1.6922953363973647e-05,0.0,0.0001520884834462,0.0,0.0,326.145751953125,0.0,0.0,0.0,0.782026469707489,4.0,0.0,1.0
627180,290.20562744140625,297.1499938964844,293.1499938964844,0.0053731654770672,-407.9080810546875,297.24884033203125,0.4834256470203399,0.050000000745058,0.0466053299605846,290.6553955078125,297.1499938964844,293.1499938964844,0.0044932402670383,-365.8755493164063,296.18975830078125,0.4834256470203399,0.050000000745058,0.0490776561200618,290.21343994140625,297.1499938964844,293.1499938964844,0.0050271279178559,-299.25457763671875,296.8316650390625,0.4834256470203399,0.050000000745058,0.0362485907971859,289.9066467285156,297.1499938964844,293.1499938964844,0.0060306135565042,-473.34124755859375,297.9695129394531,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0397644042969,297.1499938964844,293.1499938964844,0.0037658680230379,-1468.2974853515625,295.2623596191406,0.4834256470203399,0.050000000745058,0.2328032702207565,290.1697998046875,291.1499938964844,251.4499969482422,250.97906494140625,279.0422058105469,291.0326538085937,290.34820556640625,1.0,0.189051866531372,0.0289340261369943,0.0289340261369943,0.995172083377838,1.0,-0.4965896606445312,7.832029041310307e-06,0.4965818226337433,-0.1505258679389953,0.0,0.0,1.0,44.70401382446289,36.0,1047.4281005859375,-7051.55859375,44.79112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1397399902344,304.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.611328125,20160.0,0.0,0.0,0.1771410256624221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407166242599487,1.440733790397644,-1.7142056094598956e-05,0.0,0.0001797756267478,0.0,0.0,332.50018310546875,0.0,0.0,0.0,0.7866538763046265,4.0,0.0,1.0
627240,290.20562744140625,297.1499938964844,293.1499938964844,0.0053731654770672,-407.9080810546875,297.24884033203125,0.4834256470203399,0.050000000745058,0.0466053299605846,290.6553955078125,297.1499938964844,293.1499938964844,0.0044932402670383,-365.8755493164063,296.18975830078125,0.4834256470203399,0.050000000745058,0.0490776561200618,290.21343994140625,297.1499938964844,293.1499938964844,0.0050271279178559,-299.25457763671875,296.8316650390625,0.4834256470203399,0.050000000745058,0.0362485907971859,289.9066467285156,297.1499938964844,293.1499938964844,0.0060306135565042,-473.34124755859375,297.9695129394531,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0397644042969,297.1499938964844,293.1499938964844,0.0037658680230379,-1468.2974853515625,295.2623596191406,0.4834256470203399,0.050000000745058,0.2328032702207565,290.1697998046875,291.1499938964844,251.4499969482422,250.97906494140625,279.0422058105469,291.0326538085937,290.34820556640625,1.0,0.189051866531372,0.0289340261369943,0.0289340261369943,0.995172083377838,1.0,-0.4965896606445312,7.832029041310307e-06,0.4965818226337433,-0.1505258679389953,0.0,0.0,1.0,44.70401382446289,36.0,1047.4281005859375,-7051.55859375,44.79112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1397399902344,304.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.611328125,20160.0,0.0,0.0,0.1771410256624221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407166242599487,1.440733790397644,-1.7142056094598956e-05,0.0,0.0001797756267478,0.0,0.0,332.50018310546875,0.0,0.0,0.0,0.7866538763046265,4.0,0.0,1.0
627300,290.2320861816406,297.1499938964844,293.1499938964844,0.0057791080325841,-428.5970153808594,297.9836120605469,0.4846335649490356,0.050000000745058,0.0465829968452453,290.67291259765625,297.1499938964844,293.1499938964844,0.0048179952427744,-385.1890869140625,296.8810729980469,0.4846335649490356,0.050000000745058,0.0490541383624076,290.23779296875,297.1499938964844,293.1499938964844,0.0054279770702123,-316.0956115722656,297.5841064453125,0.4846335649490356,0.050000000745058,0.0362312197685241,289.9296875,297.1499938964844,293.1499938964844,0.0065317149274051,-498.1968383789063,298.7576599121094,0.4846335649490356,0.050000000745058,0.0490541383624076,291.0613708496094,297.1499938964844,293.1499938964844,0.0040125641971826,-1541.1678466796875,295.8852233886719,0.4846335649490356,0.050000000745058,0.2326917201280594,290.5198669433594,291.1499938964844,251.4499969482422,250.97817993164065,279.0578308105469,291.0544128417969,290.68603515625,1.0,0.1878646910190582,0.025505306199193,0.025505306199193,0.9946577548980712,1.0,-0.4963517785072326,5.4114047998155e-06,0.4963463842868805,-0.1504544466733932,0.0,0.0,1.0,44.10704803466797,36.0,950.6115112304688,-7104.06640625,44.259010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36181640625,305.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,20110.4375,21240.0,0.0,0.0,0.1887330859899521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423609972000122,1.4423781633377075,-1.7181206203531474e-05,0.0,0.0001915400935104,0.0,0.0,333.63995361328125,0.0,0.0,0.0,0.8024775385856628,4.0,0.0,1.0
627360,290.2573547363281,297.1499938964844,293.1499938964844,0.0061777592636644,-447.337158203125,298.6636047363281,0.4871301651000976,0.050000000745058,0.046537309885025,290.6898498535156,297.1499938964844,293.1499938964844,0.0051313289441168,-402.694580078125,297.521240234375,0.4871301651000976,0.050000000745058,0.049006026238203,290.26129150390625,297.1499938964844,293.1499938964844,0.0058198212645947,-331.3471374511719,298.2797241210937,0.4871301651000976,0.050000000745058,0.0361956842243671,289.95184326171875,297.1499938964844,293.1499938964844,0.0070332684554159,-520.75732421875,299.4873046875,0.4871301651000976,0.050000000745058,0.049006026238203,291.08233642578125,297.1499938964844,293.1499938964844,0.0042458204552531,-1606.727294921875,296.4609375,0.4871301651000976,0.050000000745058,0.2324634939432144,290.8477783203125,291.1499938964844,251.4499969482422,250.97720336914065,279.0715637207031,291.0755920410156,291.00567626953125,1.0,0.1855903565883636,0.0226217936724424,0.0226217936724424,0.9941574931144714,1.0,-0.4958650171756744,3.936822395189665e-06,0.4958610832691192,-0.1503241509199142,0.0,0.0,1.0,42.88546752929688,25.0,883.8878173828125,-7188.109375,43.17167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6688842773437,305.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,20884.091796875,21240.0,0.0,0.0,0.198944091796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698431491851809,1.4698610305786133,-1.7842170564108528e-05,0.0,0.0002019029634539,0.0,0.0,353.0768737792969,0.0,0.0,0.0,0.8029667735099792,4.0,0.0,1.0
627420,290.30419921875,297.1499938964844,293.1499938964844,0.0069544222205877,-479.2669067382813,299.89239501953125,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057254745624959,-432.5462036132813,298.6805725097656,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.006578505039215,-357.3480834960937,299.5350341796875,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932861328125,297.1499938964844,293.1499938964844,0.0080405510962009,-559.3599853515625,300.8050231933594,0.4952466487884521,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.0046744984574615,-1717.173095703125,297.5032958984375,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4627685546875,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156616210937,291.6098022460937,1.0,0.1786360740661621,0.0182418283075094,0.0182418283075094,0.9931568503379822,1.0,-0.494365781545639,2.3952050014486304e-06,0.494363397359848,-0.1499389559030532,0.0,0.0,0.9382811188697816,39.12314224243164,25.0,801.75732421875,-7370.19189453125,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4757080078125,306.2685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,21622.802734375,21240.0,0.0,0.0,0.2152581959962844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458115577697754,1.4581334590911863,-1.7800715795601718e-05,0.0,0.0002184596960432,0.0,0.0,347.8929748535156,0.0,0.0,0.0,0.7963958382606506,4.0,0.0,1.0
627480,290.30419921875,297.1499938964844,293.1499938964844,0.0069544222205877,-479.2669067382813,299.89239501953125,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057254745624959,-432.5462036132813,298.6805725097656,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.006578505039215,-357.3480834960937,299.5350341796875,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932861328125,297.1499938964844,293.1499938964844,0.0080405510962009,-559.3599853515625,300.8050231933594,0.4952466487884521,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.0046744984574615,-1717.173095703125,297.5032958984375,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4627685546875,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156616210937,291.6098022460937,1.0,0.1786360740661621,0.0182418283075094,0.0182418283075094,0.9931568503379822,1.0,-0.494365781545639,2.3952050014486304e-06,0.494363397359848,-0.1499389559030532,0.0,0.0,0.9382811188697816,39.12314224243164,25.0,801.75732421875,-7370.19189453125,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4757080078125,306.2685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,21622.802734375,21240.0,0.0,0.0,0.2152581959962844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458115577697754,1.4581334590911863,-1.7800715795601718e-05,0.0,0.0002184596960432,0.0,0.0,347.8929748535156,0.0,0.0,0.0,0.7963958382606506,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.0077301473356783,-505.9647521972656,300.9776306152344,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510986328125,297.1499938964844,293.1499938964844,0.0062976819463074,-457.5056762695313,299.707763671875,0.5025386810302734,0.050000000745058,0.0487395301461219,290.3464660644531,297.1499938964844,293.1499938964844,0.0073295743204653,-379.0432434082031,300.6414489746094,0.5025386810302734,0.050000000745058,0.0359988510608673,290.03082275390625,297.1499938964844,293.1499938964844,0.009088815189898,-591.7933959960938,301.96746826171875,0.5025386810302734,0.050000000745058,0.0487395301461219,291.15826416015625,297.1499938964844,293.1499938964844,0.0050707943737506,-1808.1878662109373,298.4276733398437,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0345153808594,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.15252685546875,292.1701965332031,1.0,0.1732593476772308,0.0158644802868366,0.0158644802868366,0.9921562671661376,1.0,-0.4931683838367462,1.8079100527756964e-06,0.4931665658950805,-0.1496231406927108,0.0,0.0,0.7817218899726868,36.118873596191406,25.0,737.8389282226562,-7513.55908203125,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4552001953125,307.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,23683.80859375,20160.0,0.0,0.0,0.2262449115514755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288265824317932,1.2882812023162842,-1.5434161468874663e-05,0.0,0.0002296098246006,0.0,0.0,257.9017333984375,0.0,0.0,0.0,0.6993277668952942,4.0,0.0,1.0
627600,290.3463439941406,297.1499938964844,293.1499938964844,0.0077301473356783,-505.9647521972656,300.9776306152344,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510986328125,297.1499938964844,293.1499938964844,0.0062976819463074,-457.5056762695313,299.707763671875,0.5025386810302734,0.050000000745058,0.0487395301461219,290.3464660644531,297.1499938964844,293.1499938964844,0.0073295743204653,-379.0432434082031,300.6414489746094,0.5025386810302734,0.050000000745058,0.0359988510608673,290.03082275390625,297.1499938964844,293.1499938964844,0.009088815189898,-591.7933959960938,301.96746826171875,0.5025386810302734,0.050000000745058,0.0487395301461219,291.15826416015625,297.1499938964844,293.1499938964844,0.0050707943737506,-1808.1878662109373,298.4276733398437,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0345153808594,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.15252685546875,292.1701965332031,1.0,0.1732593476772308,0.0158644802868366,0.0158644802868366,0.9921562671661376,1.0,-0.4931683838367462,1.8079100527756964e-06,0.4931665658950805,-0.1496231406927108,0.0,0.0,0.7817218899726868,36.118873596191406,25.0,737.8389282226562,-7513.55908203125,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4552001953125,307.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,23683.80859375,20160.0,0.0,0.0,0.2262449115514755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288265824317932,1.2882812023162842,-1.5434161468874663e-05,0.0,0.0002296098246006,0.0,0.0,257.9017333984375,0.0,0.0,0.0,0.6993277668952942,4.0,0.0,1.0
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.0085442066192626,-530.5787353515625,301.93914794921875,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068750977516174,-480.4157409667969,300.6161193847656,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081116473302245,-398.9371948242188,301.620361328125,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647888183594,297.1499938964844,293.1499938964844,0.0102368956431746,-621.7411499023438,302.99951171875,0.5087625980377197,0.050000000745058,0.0486502163112163,291.19146728515625,297.1499938964844,293.1499938964844,0.0054548196494579,-1891.048583984375,299.2409973144531,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5328674316406,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.18621826171875,292.6360168457031,1.0,0.1689649224281311,0.0156520940363407,0.0156520940363407,0.9911562204360962,1.0,-0.4922645688056946,1.7474789046900696e-06,0.4922628104686737,-0.1493708789348602,0.0,0.0,0.5627771615982056,33.85120391845703,25.0,574.9218139648438,-7341.93701171875,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55841064453125,307.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,25270.97265625,20160.0,0.0,0.0,0.2318291068077087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063852787017822,0.8063949942588806,-9.663700438977685e-06,0.0,0.0002352770825382,0.0,0.0,89.68461608886719,0.0,0.0,0.0,0.5027438402175903,4.0,0.0,1.0
