time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.0085442066192626,-530.5787353515625,301.93914794921875,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068750977516174,-480.4157409667969,300.6161193847656,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081116473302245,-398.9371948242188,301.620361328125,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647888183594,297.1499938964844,293.1499938964844,0.0102368956431746,-621.7411499023438,302.99951171875,0.5087625980377197,0.050000000745058,0.0486502163112163,291.19146728515625,297.1499938964844,293.1499938964844,0.0054548196494579,-1891.048583984375,299.2409973144531,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5328674316406,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.18621826171875,292.6360168457031,1.0,0.1689649224281311,0.0156520940363407,0.0156520940363407,0.9911562204360962,1.0,-0.4922645688056946,1.7474789046900696e-06,0.4922628104686737,-0.1493708789348602,0.0,0.0,0.5627771615982056,33.85120391845703,25.0,574.9218139648438,-7341.93701171875,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55841064453125,307.4087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,25270.97265625,20160.0,0.0,0.0,0.2318291068077087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063852787017822,0.8063949942588806,-9.663700438977685e-06,0.0,0.0002352770825382,0.0,0.0,89.68461608886719,0.0,0.0,0.0,0.5027438402175903,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095754098147153,-563.5582275390625,302.7849426269531,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075720376335084,-510.733642578125,301.3911437988281,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090885972604155,-424.99163818359375,302.4767150878906,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117605561390519,-661.4965209960938,303.9276428222656,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013254940509,-2002.628662109375,299.9046630859375,0.5141701698303223,0.050000000745058,0.2304449379444122,292.79913330078125,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.801025390625,1.0,0.1655283570289611,0.0174520332366228,0.0174520332366228,0.9901561737060548,1.0,-0.4915590286254883,2.127545485564042e-06,0.4915568828582763,-0.1491614580154419,0.0,0.0,0.3209245204925537,32.08109664916992,25.0,72.72171020507812,-6360.25732421875,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.844482421875,306.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,23359.544921875,20160.0,0.0,0.0,0.230843648314476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321093320846557,0.3321153223514557,-5.992947080812883e-06,0.0,0.0002342769585084,0.0,0.0,19.371706008911133,0.0,0.0,0.0,0.3427609503269195,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095754098147153,-563.5582275390625,302.7849426269531,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075720376335084,-510.733642578125,301.3911437988281,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090885972604155,-424.99163818359375,302.4767150878906,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117605561390519,-661.4965209960938,303.9276428222656,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013254940509,-2002.628662109375,299.9046630859375,0.5141701698303223,0.050000000745058,0.2304449379444122,292.79913330078125,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.801025390625,1.0,0.1655283570289611,0.0174520332366228,0.0174520332366228,0.9901561737060548,1.0,-0.4915590286254883,2.127545485564042e-06,0.4915568828582763,-0.1491614580154419,0.0,0.0,0.3209245204925537,32.08109664916992,25.0,72.72171020507812,-6360.25732421875,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.844482421875,306.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,23359.544921875,20160.0,0.0,0.0,0.230843648314476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321093320846557,0.3321153223514557,-5.992947080812883e-06,0.0,0.0002342769585084,0.0,0.0,19.371706008911133,0.0,0.0,0.0,0.3427609503269195,4.0,0.0,1.0
627900,290.43341064453125,297.1499938964844,293.1499938964844,0.0103142140433192,-589.56591796875,303.1729736328125,0.518285870552063,0.050000000745058,0.0460868924856185,290.81317138671875,297.1499938964844,293.1499938964844,0.0080491313710808,-534.4644165039062,301.7221374511719,0.518285870552063,0.050000000745058,0.0485317185521125,290.4314270019531,297.1499938964844,293.1499938964844,0.0097780339419841,-445.1790466308594,302.86492919921875,0.518285870552063,0.050000000745058,0.03584536164999,290.1114807128906,297.1499938964844,293.1499938964844,0.0159013830125331,-793.33740234375,304.05975341796875,0.5572428107261658,0.0753651559352874,0.0579590387642383,291.23492431640625,297.1499938964844,293.1499938964844,0.0061981785111129,-2091.679443359375,300.156982421875,0.518285870552063,0.050000000745058,0.2302135676145553,292.7419128417969,291.1499938964844,251.4499969482422,250.9659423828125,279.1932983398437,291.2305603027344,292.6615600585937,1.0,0.164198562502861,0.0218520388007164,0.0218520388007164,0.989656150341034,1.0,-0.5023683309555054,3.289604592282558e-06,0.5023650527000427,-0.1517981737852096,0.0,0.0,0.2196086943149566,30.925033569335938,25.0,-341.9734802246094,-5681.908203125,33.70537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5883178710937,305.42413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21947.693359375,19080.0,0.0,0.0,0.2272831946611404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105156779289245,0.2105209976434707,-5.312770554155577e-06,0.0,0.0002306635433342,0.0,0.0,10.47679328918457,0.0,0.0,0.0,0.2962543964385986,4.0,0.0,1.0
627960,290.4481811523437,297.1499938964844,293.1499938964844,0.0113276075571775,-625.7511596679688,303.5521545410156,0.5261605381965637,0.050000000745058,0.0460065901279449,290.8236999511719,297.1499938964844,293.1499938964844,0.0086758062243461,-567.3695678710938,302.01959228515625,0.5261605381965637,0.050000000745058,0.0484471544623374,290.4458312988281,297.1499938964844,293.1499938964844,0.0107121439650654,-473.0501403808594,303.2391967773437,0.5261605381965637,0.050000000745058,0.035782903432846,290.1484069824219,297.1499938964844,293.1499938964844,0.0363242700695991,-1222.3671875,304.0387268066406,0.6544645428657532,0.1066274717450141,0.0872396007180213,291.2481384277344,297.1499938964844,293.1499938964844,0.0065738642588257,-2215.5146484375,300.34722900390625,0.5261605381965637,0.050000000745058,0.2298124432563781,292.494873046875,291.1499938964844,251.4499969482422,250.9644775390625,279.37860107421875,291.2441101074219,292.3182067871094,1.0,0.1634420305490493,0.0468367338180542,0.0468367338180542,0.989156186580658,1.0,-0.5367506146430969,4.0703082049731165e-05,0.5367099642753601,-0.1595506370067596,0.0,0.0,0.1534318774938583,29.046045303344727,28.0,-852.155517578125,-5130.54541015625,35.39144515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3861083984375,304.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20104.3828125,19080.0,0.0,0.0,0.2216417342424392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447779089212417,0.1447826772928238,-4.761090167448856e-06,0.0,0.000224938194151,0.0,0.0,6.3593926429748535,0.0,0.0,0.0,0.2895269989967346,4.0,0.0,1.0
628020,290.4780578613281,297.1499938964844,293.1499938964844,0.0180904455482959,-815.0899658203125,304.09454345703125,0.5674829483032227,0.0689627230167388,0.0516192987561225,290.8434143066406,297.1499938964844,293.1499938964844,0.0105082942172884,-658.479736328125,302.5897827148437,0.5404627323150635,0.050000000745058,0.0483167767524719,290.4737548828125,297.1499938964844,293.1499938964844,0.0136195048689842,-549.6054077148438,304.0209045410156,0.5404627323150635,0.050000000745058,0.0356866046786308,290.2686462402344,297.1499938964844,293.1499938964844,0.083924151957035,-2112.345458984375,303.9974975585937,0.7826586365699768,0.1583691835403442,0.138918787240982,291.2764587402344,297.1499938964844,293.1499938964844,0.0075951078906655,-2559.53125,300.6076354980469,0.5404627323150635,0.050000000745058,0.2291939854621887,291.505859375,291.1499938964844,251.4499969482422,250.9614715576172,279.7663879394531,291.2724914550781,291.3053894042969,1.0,0.1642864942550659,0.1280194818973541,0.1280194818973541,0.9881561994552612,1.0,-0.6044842004776001,0.0091536603868007,0.595330536365509,-0.1649751663208007,0.0,0.0,0.1687644124031067,26.291303634643555,31.0,-1276.97021484375,-5249.23779296875,39.68750381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1362609863281,304.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.7265625,19080.0,0.0,0.0,0.2037420719861984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247220188379287,0.1247265413403511,-4.521808477875311e-06,0.0,0.0002067723107757,0.0,0.0,5.184600830078125,0.0,0.0,0.0,0.2818436026573181,4.0,0.0,1.0
628080,290.4780578613281,297.1499938964844,293.1499938964844,0.0180904455482959,-815.0899658203125,304.09454345703125,0.5674829483032227,0.0689627230167388,0.0516192987561225,290.8434143066406,297.1499938964844,293.1499938964844,0.0105082942172884,-658.479736328125,302.5897827148437,0.5404627323150635,0.050000000745058,0.0483167767524719,290.4737548828125,297.1499938964844,293.1499938964844,0.0136195048689842,-549.6054077148438,304.0209045410156,0.5404627323150635,0.050000000745058,0.0356866046786308,290.2686462402344,297.1499938964844,293.1499938964844,0.083924151957035,-2112.345458984375,303.9974975585937,0.7826586365699768,0.1583691835403442,0.138918787240982,291.2764587402344,297.1499938964844,293.1499938964844,0.0075951078906655,-2559.53125,300.6076354980469,0.5404627323150635,0.050000000745058,0.2291939854621887,291.505859375,291.1499938964844,251.4499969482422,250.9614715576172,279.7663879394531,291.2724914550781,291.3053894042969,1.0,0.1642864942550659,0.1280194818973541,0.1280194818973541,0.9881561994552612,1.0,-0.6044842004776001,0.0091536603868007,0.595330536365509,-0.1649751663208007,0.0,0.0,0.1687644124031067,26.291303634643555,31.0,-1276.97021484375,-5249.23779296875,39.68750381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1362609863281,304.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.7265625,19080.0,0.0,0.0,0.2037420719861984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247220188379287,0.1247265413403511,-4.521808477875311e-06,0.0,0.0002067723107757,0.0,0.0,5.184600830078125,0.0,0.0,0.0,0.2818436026573181,4.0,0.0,1.0
628140,290.5809936523437,297.1499938964844,293.1499938964844,0.0577842220664024,-1538.406494140625,304.0466003417969,0.7391670942306519,0.1159804090857505,0.0954013839364051,290.8644104003906,297.1499938964844,293.1499938964844,0.0125904027372598,-737.587158203125,303.2719116210937,0.5738157033920288,0.050000000745058,0.0480864942073822,290.53076171875,297.1499938964844,293.1499938964844,0.0424690432846546,-996.31884765625,304.06622314453125,0.6959078311920166,0.1004194468259811,0.0617084242403507,290.40411376953125,297.1499938964844,293.1499938964844,0.1255688965320587,-2934.4619140625,303.9792785644531,0.9004197716712952,0.2039182335138321,0.1828686594963073,291.3121032714844,297.1499938964844,293.1499938964844,0.0085963727906346,-2851.4814453125,300.9715270996094,0.5738157033920288,0.050000000745058,0.2281016260385513,290.73388671875,291.1499938964844,251.4499969482422,250.9583740234375,280.4582214355469,291.3077697753906,290.6636657714844,1.0,0.1688087284564972,0.2914305627346039,0.2914305627346039,0.9871562123298644,1.0,-0.7394014000892639,0.0768142193555831,0.6625871658325195,-0.1236663460731506,0.0,0.0,0.2817450761795044,21.678516387939453,34.0,-813.9830322265625,-6844.921875,50.34932327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54461669921875,306.3768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18843.52734375,18000.0,0.0,0.0,0.1825807690620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812348812818527,0.1812394261360168,-4.54645214631455e-06,0.0,0.0001852962741395,0.0,0.0,7.685161113739014,0.0,0.0,0.0,0.2748529016971588,4.0,0.0,1.0
628200,290.5809936523437,297.1499938964844,293.1499938964844,0.0577842220664024,-1538.406494140625,304.0466003417969,0.7391670942306519,0.1159804090857505,0.0954013839364051,290.8644104003906,297.1499938964844,293.1499938964844,0.0125904027372598,-737.587158203125,303.2719116210937,0.5738157033920288,0.050000000745058,0.0480864942073822,290.53076171875,297.1499938964844,293.1499938964844,0.0424690432846546,-996.31884765625,304.06622314453125,0.6959078311920166,0.1004194468259811,0.0617084242403507,290.40411376953125,297.1499938964844,293.1499938964844,0.1255688965320587,-2934.4619140625,303.9792785644531,0.9004197716712952,0.2039182335138321,0.1828686594963073,291.3121032714844,297.1499938964844,293.1499938964844,0.0085963727906346,-2851.4814453125,300.9715270996094,0.5738157033920288,0.050000000745058,0.2281016260385513,290.73388671875,291.1499938964844,251.4499969482422,250.9583740234375,280.4582214355469,291.3077697753906,290.6636657714844,1.0,0.1688087284564972,0.2914305627346039,0.2914305627346039,0.9871562123298644,1.0,-0.7394014000892639,0.0768142193555831,0.6625871658325195,-0.1236663460731506,0.0,0.0,0.2817450761795044,21.678516387939453,34.0,-813.9830322265625,-6844.921875,50.34932327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54461669921875,306.3768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18843.52734375,18000.0,0.0,0.0,0.1825807690620422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812348812818527,0.1812394261360168,-4.54645214631455e-06,0.0,0.0001852962741395,0.0,0.0,7.685161113739014,0.0,0.0,0.0,0.2748529016971588,4.0,0.0,1.0
628260,290.7243347167969,297.1499938964844,293.1499938964844,0.0882217288017273,-2093.77294921875,304.0311279296875,0.8490250110626221,0.1520272642374038,0.1292052567005157,290.8893737792969,297.1499938964844,293.1499938964844,0.0144839081913232,-783.70751953125,304.0242614746094,0.6006904244422913,0.050000000745058,0.0479448810219764,290.650634765625,297.1499938964844,293.1499938964844,0.0798113346099853,-1505.9281005859375,304.033203125,0.8283437490463257,0.1425310671329498,0.0929197072982788,290.5373840332031,297.1499938964844,293.1499938964844,0.1510985344648361,-3399.571533203125,303.9969177246094,0.9870805144309998,0.246435061097145,0.2102384865283966,291.36138916015625,297.1499938964844,293.1499938964844,0.0093362405896186,-3005.860595703125,301.4713439941406,0.6006904244422913,0.050000000745058,0.2274298816919326,290.6130065917969,291.1499938964844,251.4499969482422,250.9552154541016,280.6076354980469,291.3565673828125,290.6290588378906,1.0,0.1762409061193466,0.4622758328914642,0.4622758328914642,0.9870145916938782,1.0,-0.8494227528572083,0.2306507229804992,0.618772029876709,0.0099177844822406,0.0,0.0,0.3680601418018341,19.231464385986328,37.0,-154.7669219970703,-8543.9677734375,62.65361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7777404785156,307.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17671.185546875,18000.0,0.0,0.0,0.1698237955570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575752139091491,0.2575796842575073,-4.465905021788785e-06,0.0,0.0001723495661281,0.0,0.0,11.04762077331543,0.0,0.0,0.0,0.2977304458618164,4.0,0.0,1.0
628320,290.7243347167969,297.1499938964844,293.1499938964844,0.0882217288017273,-2093.77294921875,304.0311279296875,0.8490250110626221,0.1520272642374038,0.1292052567005157,290.8893737792969,297.1499938964844,293.1499938964844,0.0144839081913232,-783.70751953125,304.0242614746094,0.6006904244422913,0.050000000745058,0.0479448810219764,290.650634765625,297.1499938964844,293.1499938964844,0.0798113346099853,-1505.9281005859375,304.033203125,0.8283437490463257,0.1425310671329498,0.0929197072982788,290.5373840332031,297.1499938964844,293.1499938964844,0.1510985344648361,-3399.571533203125,303.9969177246094,0.9870805144309998,0.246435061097145,0.2102384865283966,291.36138916015625,297.1499938964844,293.1499938964844,0.0093362405896186,-3005.860595703125,301.4713439941406,0.6006904244422913,0.050000000745058,0.2274298816919326,290.6130065917969,291.1499938964844,251.4499969482422,250.9552154541016,280.6076354980469,291.3565673828125,290.6290588378906,1.0,0.1762409061193466,0.4622758328914642,0.4622758328914642,0.9870145916938782,1.0,-0.8494227528572083,0.2306507229804992,0.618772029876709,0.0099177844822406,0.0,0.0,0.3680601418018341,19.231464385986328,37.0,-154.7669219970703,-8543.9677734375,62.65361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7777404785156,307.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17671.185546875,18000.0,0.0,0.0,0.1698237955570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575752139091491,0.2575796842575073,-4.465905021788785e-06,0.0,0.0001723495661281,0.0,0.0,11.04762077331543,0.0,0.0,0.0,0.2977304458618164,4.0,0.0,1.0
628380,290.8687438964844,297.1499938964844,293.1499938964844,0.1145788133144378,-2583.926513671875,304.0268249511719,0.9297523498535156,0.1842072159051895,0.1587965935468673,290.9374694824219,297.1499938964844,293.1499938964844,0.0360073037445545,-1238.008544921875,304.0960998535156,0.7149416208267212,0.0904747545719146,0.0757747739553451,290.7811889648437,297.1499938964844,293.1499938964844,0.1096852794289588,-1941.0350341796875,304.0224914550781,0.9174071550369264,0.1793941110372543,0.1193279400467872,290.60284423828125,297.1499938964844,293.1499938964844,0.1386123150587082,-3160.805419921875,304.0687866210937,0.9791894555091858,0.2991915047168731,0.1936057806015014,291.41815185546875,297.1499938964844,293.1499938964844,0.0100871874019503,-3147.093017578125,301.9505615234375,0.612354040145874,0.050000000745058,0.2271748334169387,290.5688781738281,291.1499938964844,251.4499969482422,250.95204162597656,279.7982788085937,291.4134826660156,290.5517883300781,1.0,0.1850915104150772,0.4814024269580841,0.4814024269580841,0.9868729710578918,1.0,-0.9296518564224244,0.2711801826953888,0.6584716439247131,0.0356199406087398,0.0,0.0,0.4453080892562866,18.758628845214844,57.0,-123.74111938476562,-9946.3544921875,75.35741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.119873046875,307.9573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17478.34765625,18000.0,0.0,0.0,0.1669832468032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344064652919769,0.3344111442565918,-4.671412170864642e-06,0.0,0.0001694667589617,0.0,0.0,15.518410682678224,0.0,0.0,0.0,0.3165514171123504,4.0,0.0,1.0
628440,290.8687438964844,297.1499938964844,293.1499938964844,0.1145788133144378,-2583.926513671875,304.0268249511719,0.9297523498535156,0.1842072159051895,0.1587965935468673,290.9374694824219,297.1499938964844,293.1499938964844,0.0360073037445545,-1238.008544921875,304.0960998535156,0.7149416208267212,0.0904747545719146,0.0757747739553451,290.7811889648437,297.1499938964844,293.1499938964844,0.1096852794289588,-1941.0350341796875,304.0224914550781,0.9174071550369264,0.1793941110372543,0.1193279400467872,290.60284423828125,297.1499938964844,293.1499938964844,0.1386123150587082,-3160.805419921875,304.0687866210937,0.9791894555091858,0.2991915047168731,0.1936057806015014,291.41815185546875,297.1499938964844,293.1499938964844,0.0100871874019503,-3147.093017578125,301.9505615234375,0.612354040145874,0.050000000745058,0.2271748334169387,290.5688781738281,291.1499938964844,251.4499969482422,250.95204162597656,279.7982788085937,291.4134826660156,290.5517883300781,1.0,0.1850915104150772,0.4814024269580841,0.4814024269580841,0.9868729710578918,1.0,-0.9296518564224244,0.2711801826953888,0.6584716439247131,0.0356199406087398,0.0,0.0,0.4453080892562866,18.758628845214844,57.0,-123.74111938476562,-9946.3544921875,75.35741424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.119873046875,307.9573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17478.34765625,18000.0,0.0,0.0,0.1669832468032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344064652919769,0.3344111442565918,-4.671412170864642e-06,0.0,0.0001694667589617,0.0,0.0,15.518410682678224,0.0,0.0,0.0,0.3165514171123504,4.0,0.0,1.0
628500,290.9391784667969,297.1499938964844,293.1499938964844,0.1275876760482788,-2817.47314453125,304.0256042480469,0.960704505443573,0.199270412325859,0.1726020872592926,290.98602294921875,297.1499938964844,293.1499938964844,0.0540671721100807,-1553.301025390625,304.0732727050781,0.7689327597618103,0.1089775264263153,0.0948419198393821,290.8456726074219,297.1499938964844,293.1499938964844,0.1243852078914642,-2148.076904296875,304.0189819335937,0.954103410243988,0.1967342942953109,0.1316604018211364,290.61639404296875,297.1499938964844,293.1499938964844,0.1382512301206588,-3152.47705078125,304.0838623046875,0.9784665107727052,0.3287928998470306,0.1922874897718429,291.4471435546875,297.1499938964844,293.1499938964844,0.0105023700743913,-3221.2666015625,302.17742919921875,0.6132583618164062,0.050000000745058,0.2271544337272644,290.5201110839844,291.1499938964844,251.4499969482422,250.9504547119141,279.57720947265625,291.4426574707031,290.5141296386719,1.0,0.1930353641510009,0.4858277142047882,0.4858277142047882,0.9868021607398988,1.0,-0.9822911620140076,0.2921946942806244,0.6900964379310608,0.0467815250158309,0.0,0.0,0.4924162328243255,19.26643753051757,57.0,-83.4417495727539,-10767.548828125,86.08472442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5447082519531,307.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17239.287109375,18000.0,0.0,0.0,0.1693441420793533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938099145889282,0.3938147723674774,-4.86124326926074e-06,0.0,0.0001718627754598,0.0,0.0,19.571557998657227,0.0,0.0,0.0,0.3332253694534302,4.0,0.0,1.0
628560,291.0082092285156,297.1499938964844,293.1499938964844,0.1401431560516357,-3037.472412109375,304.025390625,0.9763169884681702,0.2137156873941421,0.1858593672513961,291.04266357421875,297.1499938964844,293.1499938964844,0.0687017068266868,-1823.4732666015625,304.06072998046875,0.8052108883857727,0.1252717822790146,0.1112956404685974,290.9090881347656,297.1499938964844,293.1499938964844,0.1387330591678619,-2344.711181640625,304.0167236328125,0.9742251038551332,0.2134680598974228,0.1435638517141342,290.6351623535156,297.1499938964844,293.1499938964844,0.1452244222164154,-3279.50341796875,304.0830383300781,0.9824035167694092,0.3572139739990234,0.1998255252838134,291.4765625,297.1499938964844,293.1499938964844,0.0109164118766784,-3288.881591796875,302.40301513671875,0.6080146431922913,0.050000000745058,0.2272641211748123,290.5023803710937,291.1499938964844,251.4499969482422,250.94888305664065,279.4265441894531,291.4722900390625,290.4992370605469,1.0,0.2029953002929687,0.4881104528903961,0.4881104528903961,0.9877963066101074,1.0,-1.0414119958877563,0.3140503466129303,0.7273616194725037,0.0575426407158374,0.0,0.0,0.537434458732605,20.58059883117676,77.0,-54.06521224975586,-11555.4248046875,100.66829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8273010253906,307.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17038.982421875,18000.0,0.0,0.0,0.1744281500577926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612637460231781,0.4612689018249511,-5.1518304644559976e-06,0.0,0.0001770223898347,0.0,0.0,25.10532569885254,0.0,0.0,0.0,0.3539956510066986,4.0,0.0,1.0
628620,291.1423034667969,297.1499938964844,293.1499938964844,0.1651536673307418,-3463.986328125,304.0252380371094,0.9796929955482484,0.240790769457817,0.2107964009046554,291.1651306152344,297.1499938964844,293.1499938964844,0.0929613262414932,-2299.117431640625,304.0503845214844,0.8345357775688171,0.1538552939891815,0.1396543830633163,291.03271484375,297.1499938964844,293.1499938964844,0.1676172316074371,-2728.24169921875,304.01300048828125,0.983559787273407,0.245173767209053,0.1661743223667144,290.7078552246094,297.1499938964844,293.1499938964844,0.1780732423067093,-3867.566650390625,304.0496826171875,0.9950715899467468,0.4063017964363098,0.2349604070186615,291.5381164550781,297.1499938964844,293.1499938964844,0.011830911040306,-3432.87890625,302.8280029296875,0.5828608274459839,0.050000000745058,0.2278496026992797,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4199523925781,1.0,0.2282485067844391,0.4882573187351227,0.4882573187351227,0.98978453874588,1.0,-1.1753822565078735,0.3606588542461395,0.8147234320640564,0.0786380171775817,0.0,0.0,0.6368851065635681,25.503807067871094,97.0,-102.86614227294922,-13035.359375,143.28878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1096496582031,307.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,16487.0546875,18000.0,0.0,0.0,0.1922351419925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247288584709167,0.6247349977493286,-6.098548965383088e-06,0.0,0.0001950942241819,0.0,0.0,43.3922233581543,0.0,0.0,0.0,0.4118140935897827,4.0,0.0,1.0
628680,291.1423034667969,297.1499938964844,293.1499938964844,0.1651536673307418,-3463.986328125,304.0252380371094,0.9796929955482484,0.240790769457817,0.2107964009046554,291.1651306152344,297.1499938964844,293.1499938964844,0.0929613262414932,-2299.117431640625,304.0503845214844,0.8345357775688171,0.1538552939891815,0.1396543830633163,291.03271484375,297.1499938964844,293.1499938964844,0.1676172316074371,-2728.24169921875,304.01300048828125,0.983559787273407,0.245173767209053,0.1661743223667144,290.7078552246094,297.1499938964844,293.1499938964844,0.1780732423067093,-3867.566650390625,304.0496826171875,0.9950715899467468,0.4063017964363098,0.2349604070186615,291.5381164550781,297.1499938964844,293.1499938964844,0.011830911040306,-3432.87890625,302.8280029296875,0.5828608274459839,0.050000000745058,0.2278496026992797,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4199523925781,1.0,0.2282485067844391,0.4882573187351227,0.4882573187351227,0.98978453874588,1.0,-1.1753822565078735,0.3606588542461395,0.8147234320640564,0.0786380171775817,0.0,0.0,0.6368851065635681,25.503807067871094,97.0,-102.86614227294922,-13035.359375,143.28878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1096496582031,307.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,16487.0546875,18000.0,0.0,0.0,0.1922351419925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247288584709167,0.6247349977493286,-6.098548965383088e-06,0.0,0.0001950942241819,0.0,0.0,43.3922233581543,0.0,0.0,0.0,0.4118140935897827,4.0,0.0,1.0
628740,291.2714233398437,297.1499938964844,293.1499938964844,0.1905072182416916,-3883.282958984375,304.0245361328125,0.956469178199768,0.2654687166213989,0.2336862534284591,291.29168701171875,297.1499938964844,293.1499938964844,0.1150454878807067,-2731.263427734375,304.046875,0.8306865096092224,0.1784892678260803,0.1640950739383697,291.1524963378906,297.1499938964844,293.1499938964844,0.1972460150718689,-3107.783447265625,304.00927734375,0.9663282036781312,0.2745301425457001,0.1872276067733764,290.8302307128906,297.1499938964844,293.1499938964844,0.2291971296072006,-4742.93017578125,303.9977722167969,0.9990000128746032,0.4434520006179809,0.2860093116760254,291.6048278808594,297.1499938964844,293.1499938964844,0.0129253240302205,-3598.483154296875,303.2133483886719,0.5434577465057373,0.050000000745058,0.229060411453247,290.2808532714844,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2638244628906,1.0,0.2590769231319427,0.4849878549575805,0.4849878549575805,0.9917727708816528,1.0,-1.3201760053634644,0.4092991948127746,0.9108768105506896,0.0990860536694526,0.0,0.0,0.7620702385902405,34.15697479248047,117.0,-193.18771362304688,-14424.6259765625,207.4823455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1995544433594,306.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,15620.2431640625,18000.0,0.0,0.0,0.2192927896976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496726155281067,0.8496805429458618,-7.916506547189783e-06,0.0,0.0002225543139502,0.0,0.0,83.25505828857422,0.0,0.0,0.0,0.5046517252922058,4.0,0.0,1.0
628800,291.2714233398437,297.1499938964844,293.1499938964844,0.1905072182416916,-3883.282958984375,304.0245361328125,0.956469178199768,0.2654687166213989,0.2336862534284591,291.29168701171875,297.1499938964844,293.1499938964844,0.1150454878807067,-2731.263427734375,304.046875,0.8306865096092224,0.1784892678260803,0.1640950739383697,291.1524963378906,297.1499938964844,293.1499938964844,0.1972460150718689,-3107.783447265625,304.00927734375,0.9663282036781312,0.2745301425457001,0.1872276067733764,290.8302307128906,297.1499938964844,293.1499938964844,0.2291971296072006,-4742.93017578125,303.9977722167969,0.9990000128746032,0.4434520006179809,0.2860093116760254,291.6048278808594,297.1499938964844,293.1499938964844,0.0129253240302205,-3598.483154296875,303.2133483886719,0.5434577465057373,0.050000000745058,0.229060411453247,290.2808532714844,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2638244628906,1.0,0.2590769231319427,0.4849878549575805,0.4849878549575805,0.9917727708816528,1.0,-1.3201760053634644,0.4092991948127746,0.9108768105506896,0.0990860536694526,0.0,0.0,0.7620702385902405,34.15697479248047,117.0,-193.18771362304688,-14424.6259765625,207.4823455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1995544433594,306.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,15620.2431640625,18000.0,0.0,0.0,0.2192927896976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496726155281067,0.8496805429458618,-7.916506547189783e-06,0.0,0.0002225543139502,0.0,0.0,83.25505828857422,0.0,0.0,0.0,0.5046517252922058,4.0,0.0,1.0
628860,291.3958740234375,297.1499938964844,293.1499938964844,0.2167248576879501,-4305.5654296875,304.0226135253906,0.9191468358039856,0.2878294885158539,0.2545996308326721,291.4204406738281,297.1499938964844,293.1499938964844,0.1365727037191391,-3137.323974609375,304.04541015625,0.8128040432929993,0.1994787901639938,0.1852160096168518,291.2687072753906,297.1499938964844,293.1499938964844,0.2281723767518997,-3491.84716796875,304.00457763671875,0.9346849322319032,0.3015699088573456,0.2067495286464691,290.9877624511719,297.1499938964844,293.1499938964844,0.2950968146324157,-5815.5205078125,303.9384460449219,0.9990000128746032,0.4703560769557953,0.3460017740726471,291.6772766113281,297.1499938964844,293.1499938964844,0.0142674734815955,-3791.71826171875,303.5609436035156,0.5056900978088379,0.050000000745058,0.2309526950120926,290.0398254394531,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.67352294921875,290.0146179199219,1.0,0.29348224401474,0.480133593082428,0.480133593082428,0.99302339553833,1.0,-1.468361735343933,0.4585019946098327,1.0098596811294556,0.1186683773994445,0.0,0.0,0.9248539209365844,46.78245162963867,137.0,-322.4172668457031,-15553.890625,296.8052062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3290710449219,304.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,15105.1923828125,18000.0,0.0,0.0,0.2535951733589172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11256206035614,1.1125730276107788,-1.093252740247408e-05,0.0,0.000257366860751,0.0,0.0,160.27943420410156,0.0,0.0,0.0,0.624580979347229,4.0,0.0,1.0
628920,291.3958740234375,297.1499938964844,293.1499938964844,0.2167248576879501,-4305.5654296875,304.0226135253906,0.9191468358039856,0.2878294885158539,0.2545996308326721,291.4204406738281,297.1499938964844,293.1499938964844,0.1365727037191391,-3137.323974609375,304.04541015625,0.8128040432929993,0.1994787901639938,0.1852160096168518,291.2687072753906,297.1499938964844,293.1499938964844,0.2281723767518997,-3491.84716796875,304.00457763671875,0.9346849322319032,0.3015699088573456,0.2067495286464691,290.9877624511719,297.1499938964844,293.1499938964844,0.2950968146324157,-5815.5205078125,303.9384460449219,0.9990000128746032,0.4703560769557953,0.3460017740726471,291.6772766113281,297.1499938964844,293.1499938964844,0.0142674734815955,-3791.71826171875,303.5609436035156,0.5056900978088379,0.050000000745058,0.2309526950120926,290.0398254394531,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.67352294921875,290.0146179199219,1.0,0.29348224401474,0.480133593082428,0.480133593082428,0.99302339553833,1.0,-1.468361735343933,0.4585019946098327,1.0098596811294556,0.1186683773994445,0.0,0.0,0.9248539209365844,46.78245162963867,137.0,-322.4172668457031,-15553.890625,296.8052062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3290710449219,304.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,15105.1923828125,18000.0,0.0,0.0,0.2535951733589172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11256206035614,1.1125730276107788,-1.093252740247408e-05,0.0,0.000257366860751,0.0,0.0,160.27943420410156,0.0,0.0,0.0,0.624580979347229,4.0,0.0,1.0
628980,291.5152893066406,297.1499938964844,293.1499938964844,0.245276540517807,-4755.19677734375,304.0173645019531,0.8861197233200073,0.308052659034729,0.2736653089523315,291.5481262207031,297.1499938964844,293.1499938964844,0.1584498286247253,-3538.4423828125,304.0437316894531,0.7904707789421082,0.2174060493707656,0.2032660394906997,291.3811950683594,297.1499938964844,293.1499938964844,0.2619802057743072,-3900.5576171875,303.99658203125,0.9028987288475036,0.3264235258102417,0.2248059958219528,291.1702575683594,297.1499938964844,293.1499938964844,0.3774136900901794,-7089.75390625,303.87158203125,0.9990000128746032,0.488190084695816,0.4122323989868164,291.75494384765625,297.1499938964844,293.1499938964844,0.0160101000219583,-4029.593017578125,303.8737487792969,0.475968599319458,0.050000000745058,0.2334601134061813,289.6554260253906,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.61834716796875,1.0,0.3297138214111328,0.4747172594070434,0.4747172594070434,0.9942740201950072,1.0,-1.617113471031189,0.5077934265136719,1.109320044517517,0.1374923139810562,0.0,0.0,1.0,63.006595611572266,157.0,-517.2728271484375,-16236.0166015625,413.7329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74346923828125,303.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,16341.6962890625,18000.0,0.0,0.0,0.2920467257499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299033761024475,1.2990477085113523,-1.3942926671006717e-05,0.0,0.0002963902952615,0.0,0.0,243.8126678466797,0.0,0.0,0.0,0.7121280431747437,4.0,0.0,1.0
629040,291.5152893066406,297.1499938964844,293.1499938964844,0.245276540517807,-4755.19677734375,304.0173645019531,0.8861197233200073,0.308052659034729,0.2736653089523315,291.5481262207031,297.1499938964844,293.1499938964844,0.1584498286247253,-3538.4423828125,304.0437316894531,0.7904707789421082,0.2174060493707656,0.2032660394906997,291.3811950683594,297.1499938964844,293.1499938964844,0.2619802057743072,-3900.5576171875,303.99658203125,0.9028987288475036,0.3264235258102417,0.2248059958219528,291.1702575683594,297.1499938964844,293.1499938964844,0.3774136900901794,-7089.75390625,303.87158203125,0.9990000128746032,0.488190084695816,0.4122323989868164,291.75494384765625,297.1499938964844,293.1499938964844,0.0160101000219583,-4029.593017578125,303.8737487792969,0.475968599319458,0.050000000745058,0.2334601134061813,289.6554260253906,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.61834716796875,1.0,0.3297138214111328,0.4747172594070434,0.4747172594070434,0.9942740201950072,1.0,-1.617113471031189,0.5077934265136719,1.109320044517517,0.1374923139810562,0.0,0.0,1.0,63.006595611572266,157.0,-517.2728271484375,-16236.0166015625,413.7329406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74346923828125,303.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,16341.6962890625,18000.0,0.0,0.0,0.2920467257499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299033761024475,1.2990477085113523,-1.3942926671006717e-05,0.0,0.0002963902952615,0.0,0.0,243.8126678466797,0.0,0.0,0.0,0.7121280431747437,4.0,0.0,1.0
629100,291.5729675292969,297.1499938964844,293.1499938964844,0.2611222267150879,-5000.80810546875,304.0126342773437,0.8720257878303528,0.3174341022968292,0.282561331987381,291.609130859375,297.1499938964844,293.1499938964844,0.170326292514801,-3752.361328125,304.0414428710937,0.7799955606460571,0.2257116436958313,0.2116030305624008,291.4358825683594,297.1499938964844,293.1499938964844,0.2807321846485138,-4123.01171875,303.9903564453125,0.8899631500244141,0.3380894362926483,0.2333190590143203,291.2674560546875,297.1499938964844,293.1499938964844,0.4250798225402832,-7800.8642578125,303.8355407714844,0.9990000128746032,0.4941820800304413,0.446200281381607,291.79547119140625,297.1499938964844,293.1499938964844,0.0171085055917501,-4172.359375,304.0191650390625,0.4585329294204712,0.050000000745058,0.2349163591861724,289.3861389160156,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919311523437,289.34521484375,1.0,0.3480343520641327,0.4720107913017273,0.4720107913017273,0.9948992729187012,1.0,-1.690552830696106,0.5321812629699707,1.1583715677261353,0.1465821266174316,0.0,0.0,1.0,72.29885864257812,157.0,-632.8096923828125,-16418.171875,482.6232604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1371154785156,303.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17098.94140625,19080.0,0.0,0.0,0.3115534782409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299517631530762,1.3299663066864014,-1.4607766388508026e-05,0.0,0.0003161871572956,0.0,0.0,261.5576477050781,0.0,0.0,0.0,0.7425443530082703,4.0,0.0,1.0
629160,291.62908935546875,297.1499938964844,293.1499938964844,0.2771463990211487,-5245.30712890625,304.0085144042969,0.8565393090248108,0.3263889849185943,0.2911166548728943,291.66796875,297.1499938964844,293.1499938964844,0.1823744773864746,-3965.87744140625,304.039306640625,0.767845869064331,0.2336753904819488,0.2196537852287292,291.4893493652344,297.1499938964844,293.1499938964844,0.29979407787323,-4345.27734375,303.9847717285156,0.8751857876777649,0.3493053317070007,0.2415503859519958,291.3650207519531,297.1499938964844,293.1499938964844,0.4653049111366272,-8376.3701171875,303.82080078125,0.99257230758667,0.498865395784378,0.4706712067127228,291.8367919921875,297.1499938964844,293.1499938964844,0.0184129681438207,-4327.70654296875,304.14080810546875,0.4396281540393829,0.0511576458811759,0.2369100898504257,289.1151733398437,291.1499938964844,251.4499969482422,250.934326171875,279.10400390625,291.8333740234375,289.0796203613281,1.0,0.3659678697586059,0.4697938561439514,0.4697938561439514,0.995720148086548,1.0,-1.7523720264434814,0.552692711353302,1.1996793746948242,0.1546345502138137,0.0,0.0,1.0,83.34220886230469,175.0,-670.570556640625,-16619.251953125,554.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6579284667969,302.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18249.138671875,19080.0,0.0,0.0,0.3308724462985992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739914894104004,1.3740071058273315,-1.5591002011206e-05,0.0,0.0003357934765517,0.0,0.0,288.4084777832031,0.0,0.0,0.0,0.7514424324035645,4.0,0.0,1.0
629220,291.7384338378906,297.1499938964844,293.1499938964844,0.308339774608612,-5710.0185546875,304.0037536621094,0.8383316397666931,0.3427489995956421,0.3068656027317047,291.78094482421875,297.1499938964844,293.1499938964844,0.2059772312641143,-4374.1455078125,304.0368957519531,0.7542770504951477,0.24831423163414,0.2345683574676513,291.59454345703125,297.1499938964844,293.1499938964844,0.3373380601406097,-4771.82080078125,303.9773254394531,0.8583488464355469,0.3700537979602813,0.2568867802619934,291.5080871582031,297.1499938964844,293.1499938964844,0.5067198276519775,-8929.0458984375,303.8603820800781,0.9660645723342896,0.5149649977684021,0.4843570291996002,291.931884765625,297.1499938964844,293.1499938964844,0.0302404109388589,-5521.34033203125,304.12371826171875,0.4646857678890228,0.0652103871107101,0.2946820557117462,288.6209411621094,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.92779541015625,288.5900573730469,1.0,0.4006809592247009,0.4651060700416565,0.4651060700416565,0.9973617792129515,1.0,-1.893179416656494,0.6002837419509888,1.2928956747055054,0.1716531962156295,0.0,0.0,1.0,103.57984161376952,178.0,-672.7417602539062,-17121.2109375,719.5398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0932312011719,302.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18848.642578125,19080.0,0.0,0.0,0.3677651286125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396378755569458,1.3963948488235474,-1.6103200323414057e-05,0.0,0.0003732348559424,0.0,0.0,302.737060546875,0.0,0.0,0.0,0.7626755833625793,4.0,0.0,1.0
629280,291.7384338378906,297.1499938964844,293.1499938964844,0.308339774608612,-5710.0185546875,304.0037536621094,0.8383316397666931,0.3427489995956421,0.3068656027317047,291.78094482421875,297.1499938964844,293.1499938964844,0.2059772312641143,-4374.1455078125,304.0368957519531,0.7542770504951477,0.24831423163414,0.2345683574676513,291.59454345703125,297.1499938964844,293.1499938964844,0.3373380601406097,-4771.82080078125,303.9773254394531,0.8583488464355469,0.3700537979602813,0.2568867802619934,291.5080871582031,297.1499938964844,293.1499938964844,0.5067198276519775,-8929.0458984375,303.8603820800781,0.9660645723342896,0.5149649977684021,0.4843570291996002,291.931884765625,297.1499938964844,293.1499938964844,0.0302404109388589,-5521.34033203125,304.12371826171875,0.4646857678890228,0.0652103871107101,0.2946820557117462,288.6209411621094,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.92779541015625,288.5900573730469,1.0,0.4006809592247009,0.4651060700416565,0.4651060700416565,0.9973617792129515,1.0,-1.893179416656494,0.6002837419509888,1.2928956747055054,0.1716531962156295,0.0,0.0,1.0,103.57984161376952,178.0,-672.7417602539062,-17121.2109375,719.5398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0932312011719,302.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18848.642578125,19080.0,0.0,0.0,0.3677651286125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396378755569458,1.3963948488235474,-1.6103200323414057e-05,0.0,0.0003732348559424,0.0,0.0,302.737060546875,0.0,0.0,0.0,0.7626755833625793,4.0,0.0,1.0
629340,291.8441467285156,297.1499938964844,293.1499938964844,0.3370908796787262,-6125.005859375,304.0048217773437,0.8291093707084656,0.3570775389671325,0.3206168413162231,291.8888854980469,297.1499938964844,293.1499938964844,0.2278262972831726,-4740.49462890625,304.038330078125,0.7482036352157593,0.2611114680767059,0.2476183325052261,291.6986389160156,297.1499938964844,293.1499938964844,0.3723980486392975,-5156.68896484375,303.9767150878906,0.8505658507347107,0.3883571624755859,0.2704107165336609,291.617919921875,297.1499938964844,293.1499938964844,0.5522334575653076,-9528.634765625,303.8809814453125,0.9519038200378418,0.5342681407928467,0.5027132034301758,292.0424499511719,297.1499938964844,293.1499938964844,0.04246436804533,-6542.59326171875,304.11248779296875,0.4787963628768921,0.073671206831932,0.3401742875576019,288.2068786621094,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384521484375,288.1869812011719,1.0,0.4286358952522278,0.4615642130374908,0.4615642130374908,0.9990034699440002,1.0,-2.018294334411621,0.6432963609695435,1.3749980926513672,0.1878207623958587,0.0,0.0,1.0,120.43767547607422,181.0,-566.3599243164062,-17694.482421875,881.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9327087402344,301.9185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,19015.91796875,20160.0,0.0,0.0,0.4020435512065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025611877441406,1.402577519416809,-1.624611104489304e-05,0.0,0.0004080231010448,0.0,0.0,306.7760314941406,0.0,0.0,0.0,0.7807771563529968,4.0,0.0,1.0
629400,291.8441467285156,297.1499938964844,293.1499938964844,0.3370908796787262,-6125.005859375,304.0048217773437,0.8291093707084656,0.3570775389671325,0.3206168413162231,291.8888854980469,297.1499938964844,293.1499938964844,0.2278262972831726,-4740.49462890625,304.038330078125,0.7482036352157593,0.2611114680767059,0.2476183325052261,291.6986389160156,297.1499938964844,293.1499938964844,0.3723980486392975,-5156.68896484375,303.9767150878906,0.8505658507347107,0.3883571624755859,0.2704107165336609,291.617919921875,297.1499938964844,293.1499938964844,0.5522334575653076,-9528.634765625,303.8809814453125,0.9519038200378418,0.5342681407928467,0.5027132034301758,292.0424499511719,297.1499938964844,293.1499938964844,0.04246436804533,-6542.59326171875,304.11248779296875,0.4787963628768921,0.073671206831932,0.3401742875576019,288.2068786621094,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384521484375,288.1869812011719,1.0,0.4286358952522278,0.4615642130374908,0.4615642130374908,0.9990034699440002,1.0,-2.018294334411621,0.6432963609695435,1.3749980926513672,0.1878207623958587,0.0,0.0,1.0,120.43767547607422,181.0,-566.3599243164062,-17694.482421875,881.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9327087402344,301.9185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,19015.91796875,20160.0,0.0,0.0,0.4020435512065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025611877441406,1.402577519416809,-1.624611104489304e-05,0.0,0.0004080231010448,0.0,0.0,306.7760314941406,0.0,0.0,0.0,0.7807771563529968,4.0,0.0,1.0
