time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9444580078125,297.1499938964844,293.1499938964844,0.3605888783931732,-6452.2705078125,304.01416015625,0.8240190744400024,0.3698127567768097,0.3327376842498779,291.9910583496094,297.1499938964844,293.1499938964844,0.2457695603370666,-5031.275390625,304.0457458496094,0.7453151941299438,0.2723349630832672,0.2589486837387085,291.7988586425781,297.1499938964844,293.1499938964844,0.401764839887619,-5467.24658203125,303.9856872558594,0.8469150066375732,0.4048045575618744,0.2824426889419555,291.7170715332031,297.1499938964844,293.1499938964844,0.5918146967887878,-10032.181640625,303.9047241210937,0.9443702101707458,0.5529698729515076,0.5208998322486877,292.1497497558594,297.1499938964844,293.1499938964844,0.0511045679450035,-7260.10888671875,304.1107482910156,0.4848731756210327,0.0799658000469207,0.3721629679203033,287.9740295410156,291.1499938964844,251.4499969482422,250.9277191162109,279.1204833984375,292.146240234375,287.9642028808594,1.0,0.4512066543102264,0.4591017663478851,0.4591017663478851,0.9994020462036132,1.0,-2.121176242828369,0.6794108152389526,1.4417654275894165,0.2015498429536819,0.0,0.0,1.0,134.47265625,169.0,-366.0719604492188,-18436.357421875,1028.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736999511719,302.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19966.40625,20160.0,0.0,0.0,0.4333083033561706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437186598777771,1.4372036457061768,-1.7058153389371e-05,0.0,0.0004397528246045,0.0,0.0,330.0620422363281,0.0,0.0,0.0,0.7848860621452332,4.0,0.0,1.0
629520,291.9444580078125,297.1499938964844,293.1499938964844,0.3605888783931732,-6452.2705078125,304.01416015625,0.8240190744400024,0.3698127567768097,0.3327376842498779,291.9910583496094,297.1499938964844,293.1499938964844,0.2457695603370666,-5031.275390625,304.0457458496094,0.7453151941299438,0.2723349630832672,0.2589486837387085,291.7988586425781,297.1499938964844,293.1499938964844,0.401764839887619,-5467.24658203125,303.9856872558594,0.8469150066375732,0.4048045575618744,0.2824426889419555,291.7170715332031,297.1499938964844,293.1499938964844,0.5918146967887878,-10032.181640625,303.9047241210937,0.9443702101707458,0.5529698729515076,0.5208998322486877,292.1497497558594,297.1499938964844,293.1499938964844,0.0511045679450035,-7260.10888671875,304.1107482910156,0.4848731756210327,0.0799658000469207,0.3721629679203033,287.9740295410156,291.1499938964844,251.4499969482422,250.9277191162109,279.1204833984375,292.146240234375,287.9642028808594,1.0,0.4512066543102264,0.4591017663478851,0.4591017663478851,0.9994020462036132,1.0,-2.121176242828369,0.6794108152389526,1.4417654275894165,0.2015498429536819,0.0,0.0,1.0,134.47265625,169.0,-366.0719604492188,-18436.357421875,1028.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736999511719,302.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19966.40625,20160.0,0.0,0.0,0.4333083033561706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437186598777771,1.4372036457061768,-1.7058153389371e-05,0.0,0.0004397528246045,0.0,0.0,330.0620422363281,0.0,0.0,0.0,0.7848860621452332,4.0,0.0,1.0
629580,292.0374450683594,297.1499938964844,293.1499938964844,0.3801475465297699,-6717.07421875,304.02691650390625,0.8287672996520996,0.3814937174320221,0.34347665309906,292.0837097167969,297.1499938964844,293.1499938964844,0.2610322535037994,-5272.1904296875,304.0550842285156,0.751343846321106,0.2828932702541351,0.2691245079040527,291.8920593261719,297.1499938964844,293.1499938964844,0.4269732534885406,-5726.169921875,303.9985046386719,0.8536351919174194,0.4201255440711975,0.2933220267295837,291.8087158203125,297.1499938964844,293.1499938964844,0.6259964108467102,-10454.4658203125,303.9295349121094,0.9509655833244324,0.5706813335418701,0.5378217697143555,292.24627685546875,297.1499938964844,293.1499938964844,0.0579251050949096,-7841.01318359375,304.1125183105469,0.4947040677070617,0.0857122391462326,0.39884153008461,287.84814453125,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433166503906,287.8441772460937,1.0,0.4650843739509582,0.4572005867958069,0.4572005867958069,0.9998006820678712,1.0,-2.211735963821411,0.7116065621376038,1.5001293420791626,0.2138647735118866,0.0,0.0,1.0,139.8364715576172,157.0,-209.89962768554688,-19174.796875,1141.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4425354003906,302.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,20107.541015625,20160.0,0.0,0.0,0.4612494111061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.0004681095306295,0.0,0.0,333.56787109375,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629640,292.0374450683594,297.1499938964844,293.1499938964844,0.3801475465297699,-6717.07421875,304.02691650390625,0.8287672996520996,0.3814937174320221,0.34347665309906,292.0837097167969,297.1499938964844,293.1499938964844,0.2610322535037994,-5272.1904296875,304.0550842285156,0.751343846321106,0.2828932702541351,0.2691245079040527,291.8920593261719,297.1499938964844,293.1499938964844,0.4269732534885406,-5726.169921875,303.9985046386719,0.8536351919174194,0.4201255440711975,0.2933220267295837,291.8087158203125,297.1499938964844,293.1499938964844,0.6259964108467102,-10454.4658203125,303.9295349121094,0.9509655833244324,0.5706813335418701,0.5378217697143555,292.24627685546875,297.1499938964844,293.1499938964844,0.0579251050949096,-7841.01318359375,304.1125183105469,0.4947040677070617,0.0857122391462326,0.39884153008461,287.84814453125,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433166503906,287.8441772460937,1.0,0.4650843739509582,0.4572005867958069,0.4572005867958069,0.9998006820678712,1.0,-2.211735963821411,0.7116065621376038,1.5001293420791626,0.2138647735118866,0.0,0.0,1.0,139.8364715576172,157.0,-209.89962768554688,-19174.796875,1141.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4425354003906,302.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,20107.541015625,20160.0,0.0,0.0,0.4612494111061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.0004681095306295,0.0,0.0,333.56787109375,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629700,292.0809326171875,297.1499938964844,293.1499938964844,0.3886267244815826,-6829.6884765625,304.03387451171875,0.8338919878005981,0.3870417177677154,0.348469078540802,292.1263427734375,297.1499938964844,293.1499938964844,0.2678519189357757,-5377.97998046875,304.0599365234375,0.7570104002952576,0.2880310416221618,0.2739591598510742,291.9356689453125,297.1499938964844,293.1499938964844,0.438213586807251,-5839.43408203125,304.005615234375,0.8600165843963623,0.4274947643280029,0.2984640002250671,291.851806640625,297.1499938964844,293.1499938964844,0.641143262386322,-10637.83984375,303.94207763671875,0.957921028137207,0.5792074203491211,0.545859158039093,292.29022216796875,297.1499938964844,293.1499938964844,0.0609276518225669,-8101.41845703125,304.1138610839844,0.501142680644989,0.0885292813181877,0.411328911781311,287.8186950683594,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2874755859375,287.8168640136719,1.0,0.4699460864067077,0.4563600718975067,0.4563600718975067,1.0,1.0,-2.2543699741363525,0.7268400192260742,1.527530074119568,0.2196817100048065,0.0,0.0,1.0,139.9180908203125,157.0,-144.4264373779297,-19568.646484375,1188.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68536376953125,302.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.81640625,21240.0,0.0,0.0,0.4739966988563537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163275718689,1.4431804418563845,-1.7200325601152144e-05,0.0,0.0004810463869944,0.0,0.0,334.197021484375,0.0,0.0,0.0,0.8028794527053833,4.0,0.0,1.0
629760,292.1225891113281,297.1499938964844,293.1499938964844,0.3957980573177337,-6923.001953125,304.0419616699219,0.8404701352119446,0.3924058675765991,0.3532488644123077,292.1666564941406,297.1499938964844,293.1499938964844,0.2738269865512848,-5469.1279296875,304.0654602050781,0.7641406655311584,0.2930808961391449,0.2786612510681152,291.97735595703125,297.1499938964844,293.1499938964844,0.4480422735214233,-5936.677734375,304.0140075683594,0.8680495023727417,0.4346885979175567,0.3034445643424988,291.8932189941406,297.1499938964844,293.1499938964844,0.6542496681213379,-10792.978515625,303.9560852050781,0.9664002656936646,0.5875204801559448,0.5536467432975769,292.3314819335937,297.1499938964844,293.1499938964844,0.0636264234781265,-8336.5498046875,304.11553955078125,0.5086346864700317,0.091319739818573,0.4234562218189239,287.8261413574219,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289489746094,287.82781982421875,1.0,0.4737933874130249,0.4555669724941253,0.4555669724941253,1.0,1.0,-2.29566502571106,0.7416229248046875,1.554042100906372,0.2253199815750122,0.0,0.0,1.0,138.72731018066406,145.0,-60.42393493652344,-20067.91015625,1230.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93963623046875,302.67852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20895.845703125,21240.0,0.0,0.0,0.4861299395561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933601012453,0.0,0.0,353.3750305175781,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4088863432407379,-7092.14501953125,304.0560913085937,0.8576422929763794,0.4026050269603729,0.3622193932533264,292.24102783203125,297.1499938964844,293.1499938964844,0.2850781679153442,-5639.48388671875,304.0748291015625,0.7823447585105896,0.3029003143310547,0.2876950800418854,292.0553283691406,297.1499938964844,293.1499938964844,0.4664429426193237,-6117.3955078125,304.02862548828125,0.8885350227355957,0.4485774338245392,0.3129670917987823,291.97119140625,297.1499938964844,293.1499938964844,0.6785593032836914,-11079.2861328125,303.9800720214844,0.985726237297058,0.6035400032997131,0.5685226321220398,292.4066772460937,297.1499938964844,293.1499938964844,0.0686475336551666,-8781.0322265625,304.11865234375,0.5270028710365295,0.0967914089560508,0.4467528164386749,287.8553771972656,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.8577575683594,1.0,0.47925665974617,0.4541074335575104,0.4541074335575104,1.0,1.0,-2.374588966369629,0.76991868019104,1.6046702861785889,0.2360848188400268,0.0,0.0,1.0,133.53143310546875,133.0,15.211922645568848,-20908.70703125,1301.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4815673828125,303.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.508479118347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160417058505,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4088863432407379,-7092.14501953125,304.0560913085937,0.8576422929763794,0.4026050269603729,0.3622193932533264,292.24102783203125,297.1499938964844,293.1499938964844,0.2850781679153442,-5639.48388671875,304.0748291015625,0.7823447585105896,0.3029003143310547,0.2876950800418854,292.0553283691406,297.1499938964844,293.1499938964844,0.4664429426193237,-6117.3955078125,304.02862548828125,0.8885350227355957,0.4485774338245392,0.3129670917987823,291.97119140625,297.1499938964844,293.1499938964844,0.6785593032836914,-11079.2861328125,303.9800720214844,0.985726237297058,0.6035400032997131,0.5685226321220398,292.4066772460937,297.1499938964844,293.1499938964844,0.0686475336551666,-8781.0322265625,304.11865234375,0.5270028710365295,0.0967914089560508,0.4467528164386749,287.8553771972656,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.8577575683594,1.0,0.47925665974617,0.4541074335575104,0.4541074335575104,1.0,1.0,-2.374588966369629,0.76991868019104,1.6046702861785889,0.2360848188400268,0.0,0.0,1.0,133.53143310546875,133.0,15.211922645568848,-20908.70703125,1301.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4815673828125,303.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.508479118347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160417058505,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2720642089844,297.1499938964844,293.1499938964844,0.4202544689178467,-7237.419921875,304.06842041015625,0.8776764273643494,0.4121590256690979,0.3705523014068603,292.3079528808594,297.1499938964844,293.1499938964844,0.2953206300735473,-5792.81201171875,304.0827941894531,0.8029797077178955,0.3123480975627899,0.2963262796401977,292.12652587890625,297.1499938964844,293.1499938964844,0.4830769598484039,-6278.96728515625,304.04132080078125,0.9121408462524414,0.4618616998195648,0.3220203518867492,292.04058837890625,297.1499938964844,293.1499938964844,0.6895610094070435,-11181.45703125,304.0206604003906,0.9990000128746032,0.6193013191223145,0.5740774273872375,292.47332763671875,297.1499938964844,293.1499938964844,0.0732221230864524,-9191.7744140625,304.1214599609375,0.5479984879493713,0.1020973399281501,0.4690763056278229,287.9069519042969,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.4714660644531,287.9110717773437,1.0,0.4822957515716553,0.4530880749225616,0.4530880749225616,1.0,1.0,-2.439535856246948,0.7933791875839233,1.6461565494537354,0.2454628199338913,0.0,0.0,1.0,127.03079986572266,121.0,63.38831329345703,-21677.90234375,1353.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0470886230469,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.89453125,22320.0,0.0,0.0,0.5283704996109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362288793548,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720642089844,297.1499938964844,293.1499938964844,0.4202544689178467,-7237.419921875,304.06842041015625,0.8776764273643494,0.4121590256690979,0.3705523014068603,292.3079528808594,297.1499938964844,293.1499938964844,0.2953206300735473,-5792.81201171875,304.0827941894531,0.8029797077178955,0.3123480975627899,0.2963262796401977,292.12652587890625,297.1499938964844,293.1499938964844,0.4830769598484039,-6278.96728515625,304.04132080078125,0.9121408462524414,0.4618616998195648,0.3220203518867492,292.04058837890625,297.1499938964844,293.1499938964844,0.6895610094070435,-11181.45703125,304.0206604003906,0.9990000128746032,0.6193013191223145,0.5740774273872375,292.47332763671875,297.1499938964844,293.1499938964844,0.0732221230864524,-9191.7744140625,304.1214599609375,0.5479984879493713,0.1020973399281501,0.4690763056278229,287.9069519042969,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.4714660644531,287.9110717773437,1.0,0.4822957515716553,0.4530880749225616,0.4530880749225616,1.0,1.0,-2.439535856246948,0.7933791875839233,1.6461565494537354,0.2454628199338913,0.0,0.0,1.0,127.03079986572266,121.0,63.38831329345703,-21677.90234375,1353.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0470886230469,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.89453125,22320.0,0.0,0.0,0.5283704996109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362288793548,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.3380432128906,297.1499938964844,293.1499938964844,0.4280423820018768,-7332.60009765625,304.08258056640625,0.8957149386405945,0.4210203289985657,0.3783908784389496,292.3685913085937,297.1499938964844,293.1499938964844,0.3032431900501251,-5907.92724609375,304.0919494628906,0.8205848932266235,0.3213797807693481,0.3046946823596954,292.19195556640625,297.1499938964844,293.1499938964844,0.4957744479179382,-6398.51318359375,304.0563049316406,0.9354194402694702,0.4745207726955414,0.3307302594184875,292.069580078125,297.1499938964844,293.1499938964844,0.6586876511573792,-10726.1259765625,304.11480712890625,0.9990000128746032,0.641442060470581,0.5523649454116821,292.5317687988281,297.1499938964844,293.1499938964844,0.0772319436073303,-9550.3408203125,304.124267578125,0.5677051544189453,0.1073785349726677,0.4915585815906524,288.04638671875,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.0534362792969,1.0,0.4819751381874084,0.4530377984046936,0.4530377984046936,1.0,1.0,-2.470238208770752,0.8053056597709656,1.6649324893951416,0.2506338655948639,0.0,0.0,1.0,121.48501586914062,109.0,158.40982055664062,-22410.26171875,1368.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138916015625,304.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459851622581482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541054997593,0.0,0.0,385.6385498046875,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630120,292.3380432128906,297.1499938964844,293.1499938964844,0.4280423820018768,-7332.60009765625,304.08258056640625,0.8957149386405945,0.4210203289985657,0.3783908784389496,292.3685913085937,297.1499938964844,293.1499938964844,0.3032431900501251,-5907.92724609375,304.0919494628906,0.8205848932266235,0.3213797807693481,0.3046946823596954,292.19195556640625,297.1499938964844,293.1499938964844,0.4957744479179382,-6398.51318359375,304.0563049316406,0.9354194402694702,0.4745207726955414,0.3307302594184875,292.069580078125,297.1499938964844,293.1499938964844,0.6586876511573792,-10726.1259765625,304.11480712890625,0.9990000128746032,0.641442060470581,0.5523649454116821,292.5317687988281,297.1499938964844,293.1499938964844,0.0772319436073303,-9550.3408203125,304.124267578125,0.5677051544189453,0.1073785349726677,0.4915585815906524,288.04638671875,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.0534362792969,1.0,0.4819751381874084,0.4530377984046936,0.4530377984046936,1.0,1.0,-2.470238208770752,0.8053056597709656,1.6649324893951416,0.2506338655948639,0.0,0.0,1.0,121.48501586914062,109.0,158.40982055664062,-22410.26171875,1368.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138916015625,304.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459851622581482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541054997593,0.0,0.0,385.6385498046875,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.4343040883541107,-7408.19189453125,304.0945739746094,0.918618619441986,0.4291783571243286,0.3855169415473938,292.4241943359375,297.1499938964844,293.1499938964844,0.3101406395435333,-6007.22216796875,304.0997619628906,0.8404556512832642,0.3298912942409515,0.3125096559524536,292.2523498535156,297.1499938964844,293.1499938964844,0.5068838000297546,-6502.49853515625,304.0689697265625,0.9619624018669128,0.4865389764308929,0.3389310240745544,292.06427001953125,297.1499938964844,293.1499938964844,0.6172109842300415,-10147.25,304.1953125,0.9990000128746032,0.669833242893219,0.5247007012367249,292.58251953125,297.1499938964844,293.1499938964844,0.0810738429427146,-9896.55078125,304.1264343261719,0.5898657441139221,0.1127401143312454,0.5139819979667664,288.19219970703125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.19976806640625,1.0,0.4793697893619537,0.4532444775104522,0.4532444775104522,1.0,1.0,-2.4917516708374023,0.8141391277313232,1.6776126623153689,0.2547394633293152,0.0,0.0,1.0,114.22364807128906,127.0,192.18690490722656,-22999.1796875,1364.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1985168457031,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611153244972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694607389159,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.4343040883541107,-7408.19189453125,304.0945739746094,0.918618619441986,0.4291783571243286,0.3855169415473938,292.4241943359375,297.1499938964844,293.1499938964844,0.3101406395435333,-6007.22216796875,304.0997619628906,0.8404556512832642,0.3298912942409515,0.3125096559524536,292.2523498535156,297.1499938964844,293.1499938964844,0.5068838000297546,-6502.49853515625,304.0689697265625,0.9619624018669128,0.4865389764308929,0.3389310240745544,292.06427001953125,297.1499938964844,293.1499938964844,0.6172109842300415,-10147.25,304.1953125,0.9990000128746032,0.669833242893219,0.5247007012367249,292.58251953125,297.1499938964844,293.1499938964844,0.0810738429427146,-9896.55078125,304.1264343261719,0.5898657441139221,0.1127401143312454,0.5139819979667664,288.19219970703125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.19976806640625,1.0,0.4793697893619537,0.4532444775104522,0.4532444775104522,1.0,1.0,-2.4917516708374023,0.8141391277313232,1.6776126623153689,0.2547394633293152,0.0,0.0,1.0,114.22364807128906,127.0,192.18690490722656,-22999.1796875,1364.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1985168457031,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611153244972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694607389159,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.4283752441406,297.1499938964844,293.1499938964844,0.4371651113033294,-7442.927734375,304.09942626953125,0.9259326457977296,0.4329624772071838,0.388929158449173,292.4505615234375,297.1499938964844,293.1499938964844,0.3134281635284424,-6054.57421875,304.1029052734375,0.8468080163002014,0.3339074850082397,0.3163116574287414,292.2810363769531,297.1499938964844,293.1499938964844,0.5121653079986572,-6552.1318359375,304.0740661621094,0.969534158706665,0.4922772347927093,0.3429297804832458,292.0566711425781,297.1499938964844,293.1499938964844,0.6056075096130371,-9992.978515625,304.207763671875,0.9990000128746032,0.6850820183753967,0.518635630607605,292.6056213378906,297.1499938964844,293.1499938964844,0.0830668956041336,-10077.666015625,304.1270751953125,0.5975836515426636,0.1153928786516189,0.5256917476654053,288.26324462890625,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.60430908203125,288.2695617675781,1.0,0.4818318784236908,0.4530558884143829,0.4530558884143829,1.0,1.0,-2.5119788646698,0.8217994570732117,1.6901793479919434,0.2575428187847137,0.0,0.0,1.0,113.1812744140625,127.0,190.4417419433593,-23338.994140625,1386.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48748779296875,304.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5678370594978333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.5187873840332031,-1.904973032651469e-05,0.0,0.0005762823857367,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4394996166229248,-7470.5517578125,304.1043701171875,0.9291647672653198,0.4365458786487579,0.3922101855278015,292.47607421875,297.1499938964844,293.1499938964844,0.3163413405418396,-6096.0,304.1061706542969,0.8501198291778564,0.3377587497234344,0.3200088441371918,292.3088073730469,297.1499938964844,293.1499938964844,0.5168675780296326,-6595.82470703125,304.079345703125,0.9732421040534972,0.4978293776512146,0.3468375205993652,292.0548400878906,297.1499938964844,293.1499938964844,0.6009632349014282,-9936.4033203125,304.2055358886719,0.9990000128746032,0.6993006467819214,0.5183551907539368,292.6276550292969,297.1499938964844,293.1499938964844,0.0849784016609191,-10250.9697265625,304.1277770996094,0.6026033163070679,0.1179577410221099,0.5373892188072205,288.3422546386719,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,292.6264343261719,288.3489074707031,1.0,0.486035406589508,0.452689528465271,0.452689528465271,1.0,1.0,-2.5387654304504395,0.8316221237182617,1.7071433067321775,0.2612561881542206,0.0,0.0,1.0,113.98516845703124,145.0,202.37310791015625,-23803.658203125,1423.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7427673339844,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743480324745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005828902358189,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456206262111664,-7547.751953125,304.1092529296875,0.9266519546508788,0.4431603550910949,0.3983917534351349,292.5245361328125,297.1499938964844,293.1499938964844,0.3232488930225372,-6197.0078125,304.10919189453125,0.8499342799186707,0.3450039327144623,0.3270973265171051,292.3617248535156,297.1499938964844,293.1499938964844,0.5280530452728271,-6703.11474609375,304.0841064453125,0.9729093909263612,0.5084060430526733,0.3543782532215118,292.072998046875,297.1499938964844,293.1499938964844,0.6105048060417175,-10083.494140625,304.1702880859375,0.9990000128746032,0.7234264612197876,0.5301963686943054,292.6698913574219,297.1499938964844,293.1499938964844,0.0889477729797363,-10616.94140625,304.1285705566406,0.6065819263458252,0.1226287260651588,0.5597032904624939,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.4361267089844,1.0,0.4986593723297119,0.4515936374664306,0.4515936374664306,1.0,1.0,-2.604795217514038,0.8553522825241089,1.7494429349899292,0.2700269818305969,0.0,0.0,1.0,119.5224838256836,163.0,136.54434204101562,-24543.951171875,1535.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734313964844,305.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867754220962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955024971626,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456206262111664,-7547.751953125,304.1092529296875,0.9266519546508788,0.4431603550910949,0.3983917534351349,292.5245361328125,297.1499938964844,293.1499938964844,0.3232488930225372,-6197.0078125,304.10919189453125,0.8499342799186707,0.3450039327144623,0.3270973265171051,292.3617248535156,297.1499938964844,293.1499938964844,0.5280530452728271,-6703.11474609375,304.0841064453125,0.9729093909263612,0.5084060430526733,0.3543782532215118,292.072998046875,297.1499938964844,293.1499938964844,0.6105048060417175,-10083.494140625,304.1702880859375,0.9990000128746032,0.7234264612197876,0.5301963686943054,292.6698913574219,297.1499938964844,293.1499938964844,0.0889477729797363,-10616.94140625,304.1285705566406,0.6065819263458252,0.1226287260651588,0.5597032904624939,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.4361267089844,1.0,0.4986593723297119,0.4515936374664306,0.4515936374664306,1.0,1.0,-2.604795217514038,0.8553522825241089,1.7494429349899292,0.2700269818305969,0.0,0.0,1.0,119.5224838256836,163.0,136.54434204101562,-24543.951171875,1535.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734313964844,305.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867754220962524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955024971626,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528835713863373,-7641.71435546875,304.11065673828125,0.915552258491516,0.4490461945533752,0.40406534075737,292.5699462890625,297.1499938964844,293.1499938964844,0.3310072124004364,-6311.80126953125,304.1098022460937,0.8431391716003418,0.3516411781311035,0.3337627947330475,292.4115600585937,297.1499938964844,293.1499938964844,0.5407195091247559,-6826.154296875,304.0848693847656,0.9648751616477966,0.518269956111908,0.3615375757217407,292.1195678710937,297.1499938964844,293.1499938964844,0.6397141814231873,-10493.751953125,304.11456298828125,0.9990000128746032,0.7413216233253479,0.5547630190849304,292.7108459472656,297.1499938964844,293.1499938964844,0.0927256196737289,-10969.0849609375,304.1294250488281,0.6041987538337708,0.1264853328466415,0.5793083310127258,288.463623046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.46417236328125,1.0,0.515247106552124,0.4502382576465606,0.4502382576465606,1.0,1.0,-2.6812939643859863,0.8824961185455322,1.7987977266311646,0.2799304127693176,0.0,0.0,1.0,129.29336547851562,181.0,61.702857971191406,-25237.7265625,1687.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.510498046875,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986080765724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075111450627,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528835713863373,-7641.71435546875,304.11065673828125,0.915552258491516,0.4490461945533752,0.40406534075737,292.5699462890625,297.1499938964844,293.1499938964844,0.3310072124004364,-6311.80126953125,304.1098022460937,0.8431391716003418,0.3516411781311035,0.3337627947330475,292.4115600585937,297.1499938964844,293.1499938964844,0.5407195091247559,-6826.154296875,304.0848693847656,0.9648751616477966,0.518269956111908,0.3615375757217407,292.1195678710937,297.1499938964844,293.1499938964844,0.6397141814231873,-10493.751953125,304.11456298828125,0.9990000128746032,0.7413216233253479,0.5547630190849304,292.7108459472656,297.1499938964844,293.1499938964844,0.0927256196737289,-10969.0849609375,304.1294250488281,0.6041987538337708,0.1264853328466415,0.5793083310127258,288.463623046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.46417236328125,1.0,0.515247106552124,0.4502382576465606,0.4502382576465606,1.0,1.0,-2.6812939643859863,0.8824961185455322,1.7987977266311646,0.2799304127693176,0.0,0.0,1.0,129.29336547851562,181.0,61.702857971191406,-25237.7265625,1687.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.510498046875,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986080765724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075111450627,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097106933594,297.1499938964844,293.1499938964844,0.4597748517990112,-7730.46875,304.1121826171875,0.9005533456802368,0.4541788697242737,0.4091832935810089,292.6127319335937,297.1499938964844,293.1499938964844,0.3385024964809418,-6422.10498046875,304.1106262207031,0.8326656222343445,0.3576563894748688,0.3399636447429657,292.4588928222656,297.1499938964844,293.1499938964844,0.5531076788902283,-6945.712890625,304.0858154296875,0.9514352083206176,0.5273804068565369,0.3682668209075928,292.1896667480469,297.1499938964844,293.1499938964844,0.6820179224014282,-11068.529296875,304.05572509765625,0.9990000128746032,0.7532636523246765,0.5880241990089417,292.7510986328125,297.1499938964844,293.1499938964844,0.0959032997488975,-11264.6220703125,304.1309814453125,0.5973979830741882,0.1294556707143783,0.5955311059951782,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48162841796875,1.0,0.5342175960540771,0.4488334357738495,0.4488334357738495,1.0,1.0,-2.762443780899048,0.9111467003822328,1.85129714012146,0.2903497815132141,0.0,0.0,1.0,142.34828186035156,199.0,24.84503936767578,-25998.955078125,1869.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72821044921875,305.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105222702026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196025060489,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097106933594,297.1499938964844,293.1499938964844,0.4597748517990112,-7730.46875,304.1121826171875,0.9005533456802368,0.4541788697242737,0.4091832935810089,292.6127319335937,297.1499938964844,293.1499938964844,0.3385024964809418,-6422.10498046875,304.1106262207031,0.8326656222343445,0.3576563894748688,0.3399636447429657,292.4588928222656,297.1499938964844,293.1499938964844,0.5531076788902283,-6945.712890625,304.0858154296875,0.9514352083206176,0.5273804068565369,0.3682668209075928,292.1896667480469,297.1499938964844,293.1499938964844,0.6820179224014282,-11068.529296875,304.05572509765625,0.9990000128746032,0.7532636523246765,0.5880241990089417,292.7510986328125,297.1499938964844,293.1499938964844,0.0959032997488975,-11264.6220703125,304.1309814453125,0.5973979830741882,0.1294556707143783,0.5955311059951782,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48162841796875,1.0,0.5342175960540771,0.4488334357738495,0.4488334357738495,1.0,1.0,-2.762443780899048,0.9111467003822328,1.85129714012146,0.2903497815132141,0.0,0.0,1.0,142.34828186035156,199.0,24.84503936767578,-25998.955078125,1869.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72821044921875,305.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105222702026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196025060489,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.65533447265625,297.1499938964844,293.1499938964844,0.4678418040275574,-7835.650390625,304.111328125,0.8845184445381165,0.4586127400398254,0.4137485921382904,292.65313720703125,297.1499938964844,293.1499938964844,0.3468728065490722,-6546.0107421875,304.1098022460937,0.8206354379653931,0.363074392080307,0.345685064792633,292.5037841796875,297.1499938964844,293.1499938964844,0.567072868347168,-7081.11669921875,304.0838928222656,0.9348530173301696,0.5357869267463684,0.3745623826980591,292.2766418457031,297.1499938964844,293.1499938964844,0.7357737421989441,-11779.2080078125,303.99774169921875,0.9990000128746032,0.7599916458129883,0.6265507936477661,292.79034423828125,297.1499938964844,293.1499938964844,0.0988074168562889,-11537.3125,304.1324768066406,0.5878611207008362,0.1316001415252685,0.6083834171295166,288.4444580078125,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4424743652344,1.0,0.55436772108078,0.447513073682785,0.447513073682785,1.0,1.0,-2.8441200256347656,0.9399560689926147,1.9041639566421509,0.3008457720279693,0.0,0.0,1.0,157.86013793945312,217.0,-34.5281867980957,-26577.095703125,2074.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846130371094,305.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223190426826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315747159533,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.65533447265625,297.1499938964844,293.1499938964844,0.4678418040275574,-7835.650390625,304.111328125,0.8845184445381165,0.4586127400398254,0.4137485921382904,292.65313720703125,297.1499938964844,293.1499938964844,0.3468728065490722,-6546.0107421875,304.1098022460937,0.8206354379653931,0.363074392080307,0.345685064792633,292.5037841796875,297.1499938964844,293.1499938964844,0.567072868347168,-7081.11669921875,304.0838928222656,0.9348530173301696,0.5357869267463684,0.3745623826980591,292.2766418457031,297.1499938964844,293.1499938964844,0.7357737421989441,-11779.2080078125,303.99774169921875,0.9990000128746032,0.7599916458129883,0.6265507936477661,292.79034423828125,297.1499938964844,293.1499938964844,0.0988074168562889,-11537.3125,304.1324768066406,0.5878611207008362,0.1316001415252685,0.6083834171295166,288.4444580078125,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4424743652344,1.0,0.55436772108078,0.447513073682785,0.447513073682785,1.0,1.0,-2.8441200256347656,0.9399560689926147,1.9041639566421509,0.3008457720279693,0.0,0.0,1.0,157.86013793945312,217.0,-34.5281867980957,-26577.095703125,2074.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846130371094,305.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223190426826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315747159533,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.6772155761719,297.1499938964844,293.1499938964844,0.4719676971435547,-7889.3173828125,304.11083984375,0.8764228224754333,0.4605795443058014,0.4158312082290649,292.6724853515625,297.1499938964844,293.1499938964844,0.3511239290237427,-6608.75146484375,304.109375,0.8143526315689087,0.3655685186386108,0.3483678102493286,292.5253295898437,297.1499938964844,293.1499938964844,0.5742449164390564,-7150.33251953125,304.0828857421875,0.9261374473571776,0.5397396087646484,0.3775537610054016,292.3245544433594,297.1499938964844,293.1499938964844,0.7655339241027832,-12164.6015625,303.97137451171875,0.9990000128746032,0.7616392970085144,0.646946907043457,292.8094787597656,297.1499938964844,293.1499938964844,0.1001044809818267,-11659.31640625,304.13330078125,0.5824909806251526,0.1323996633291244,0.613659143447876,288.4159851074219,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136962890625,1.0,0.5646100044250488,0.4469075798988342,0.4469075798988342,1.0,1.0,-2.884298324584961,0.9541388750076294,1.930159330368042,0.3060295879840851,0.0,0.0,1.0,166.3141326904297,217.0,-55.61661529541016,-26843.189453125,2183.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9500732421875,305.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281273365020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.000637469405774,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752450883388519,-7930.92578125,304.1120300292969,0.8684970140457153,0.4623780250549316,0.417781114578247,292.6912841796875,297.1499938964844,293.1499938964844,0.3547343313694,-6661.1611328125,304.1101989746094,0.8079102039337158,0.3679223954677582,0.3509337902069092,292.5463256835937,297.1499938964844,293.1499938964844,0.5804514288902283,-7209.1259765625,304.08380126953125,0.9175546169281006,0.5435242056846619,0.3804421126842499,292.37469482421875,297.1499938964844,293.1499938964844,0.7953552007675171,-12544.619140625,303.9496765136719,0.9990000128746032,0.7622580528259277,0.6677435040473938,292.82818603515625,297.1499938964844,293.1499938964844,0.1011235490441322,-11753.5517578125,304.1344909667969,0.5769063234329224,0.1330411732196808,0.6182593107223511,288.40777587890625,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4064025878906,1.0,0.5748525261878967,0.4463449716567993,0.4463449716567993,1.0,1.0,-2.92372465133667,0.9680711030960084,1.955653429031372,0.3111364543437958,0.0,0.0,1.0,175.1265869140625,220.0,-41.00230026245117,-27213.1015625,2295.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9924011230469,305.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.63405841588974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.000643488659989,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.7390441894531,297.1499938964844,293.1499938964844,0.4821038246154785,-8018.52880859375,304.11328125,0.8580409288406372,0.4656022787094116,0.421172946691513,292.72686767578125,297.1499938964844,293.1499938964844,0.3621620833873749,-6769.2216796875,304.1111145019531,0.7992995977401733,0.372325986623764,0.3556020855903625,292.58624267578125,297.1499938964844,293.1499938964844,0.5934109091758728,-7332.0439453125,304.0843200683594,0.9071195125579834,0.5507242679595947,0.3858253061771393,292.47174072265625,297.1499938964844,293.1499938964844,0.8444008827209473,-13142.90234375,303.9355773925781,0.9990000128746032,0.7622032165527344,0.6982103586196899,292.8634338378906,297.1499938964844,293.1499938964844,0.1029136851429939,-11920.5732421875,304.1366882324219,0.5691395401954651,0.1340382099151611,0.6251955628395081,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.5899741053581238,0.4456345736980438,0.4456345736980438,1.0,1.0,-2.984868049621582,0.989888310432434,1.994979739189148,0.3195436596870422,0.0,0.0,1.0,188.63856506347656,223.0,-54.63241195678711,-27631.357421875,2474.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457487344741821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553528946824,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631080,292.7390441894531,297.1499938964844,293.1499938964844,0.4821038246154785,-8018.52880859375,304.11328125,0.8580409288406372,0.4656022787094116,0.421172946691513,292.72686767578125,297.1499938964844,293.1499938964844,0.3621620833873749,-6769.2216796875,304.1111145019531,0.7992995977401733,0.372325986623764,0.3556020855903625,292.58624267578125,297.1499938964844,293.1499938964844,0.5934109091758728,-7332.0439453125,304.0843200683594,0.9071195125579834,0.5507242679595947,0.3858253061771393,292.47174072265625,297.1499938964844,293.1499938964844,0.8444008827209473,-13142.90234375,303.9355773925781,0.9990000128746032,0.7622032165527344,0.6982103586196899,292.8634338378906,297.1499938964844,293.1499938964844,0.1029136851429939,-11920.5732421875,304.1366882324219,0.5691395401954651,0.1340382099151611,0.6251955628395081,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.5899741053581238,0.4456345736980438,0.4456345736980438,1.0,1.0,-2.984868049621582,0.989888310432434,1.994979739189148,0.3195436596870422,0.0,0.0,1.0,188.63856506347656,223.0,-54.63241195678711,-27631.357421875,2474.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457487344741821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553528946824,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879035353660583,-8091.423828125,304.11590576171875,0.8511132597923279,0.4683291614055633,0.4240278005599975,292.7600402832031,297.1499938964844,293.1499938964844,0.3687690794467926,-6864.2392578125,304.11309814453125,0.7938393354415894,0.3763154447078705,0.3597815334796905,292.6235046386719,297.1499938964844,293.1499938964844,0.6053183674812317,-7443.458984375,304.0863952636719,0.9011539220809937,0.5574479103088379,0.3908016681671142,292.555419921875,297.1499938964844,293.1499938964844,0.8830264806747437,-13589.1630859375,303.94317626953125,0.9990000128746032,0.7623926401138306,0.7199738621711731,292.8954162597656,297.1499938964844,293.1499938964844,0.1042856872081756,-12047.78515625,304.1388244628906,0.5637248158454895,0.134810522198677,0.6304413676261902,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8946838378906,288.3291931152344,1.0,0.6015774607658386,0.4452462196350097,0.4452462196350097,1.0,1.0,-3.0318691730499268,1.006952166557312,2.0249171257019043,0.3262440860271454,0.0,0.0,1.0,199.02359008789065,226.0,-46.49885940551758,-27977.083984375,2615.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18414306640625,306.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567219495773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664893007837,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
