time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879035353660583,-8091.423828125,304.11590576171875,0.8511132597923279,0.4683291614055633,0.4240278005599975,292.7600402832031,297.1499938964844,293.1499938964844,0.3687690794467926,-6864.2392578125,304.11309814453125,0.7938393354415894,0.3763154447078705,0.3597815334796905,292.6235046386719,297.1499938964844,293.1499938964844,0.6053183674812317,-7443.458984375,304.0863952636719,0.9011539220809937,0.5574479103088379,0.3908016681671142,292.555419921875,297.1499938964844,293.1499938964844,0.8830264806747437,-13589.1630859375,303.94317626953125,0.9990000128746032,0.7623926401138306,0.7199738621711731,292.8954162597656,297.1499938964844,293.1499938964844,0.1042856872081756,-12047.78515625,304.1388244628906,0.5637248158454895,0.134810522198677,0.6304413676261902,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8946838378906,288.3291931152344,1.0,0.6015774607658386,0.4452462196350097,0.4452462196350097,1.0,1.0,-3.0318691730499268,1.006952166557312,2.0249171257019043,0.3262440860271454,0.0,0.0,1.0,199.02359008789065,226.0,-46.49885940551758,-27977.083984375,2615.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18414306640625,306.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567219495773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664893007837,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8125915527344,297.1499938964844,293.1499938964844,0.4909059107303619,-8126.046875,304.1222229003906,0.8443595767021179,0.4705495238304138,0.4264571070671081,292.7909545898437,297.1499938964844,293.1499938964844,0.3732799887657165,-6926.7138671875,304.1178283691406,0.7884172201156616,0.3799247741699219,0.3636167645454407,292.65826416015625,297.1499938964844,293.1499938964844,0.6140272617340088,-7521.9462890625,304.093017578125,0.8953935503959656,0.563737154006958,0.3954861760139465,292.61688232421875,297.1499938964844,293.1499938964844,0.8952983617782593,-13684.0810546875,303.9916381835937,0.9937368631362916,0.7649428844451904,0.7241103053092957,292.923583984375,297.1499938964844,293.1499938964844,0.1051282361149787,-12121.6142578125,304.14111328125,0.5584462881088257,0.1355427950620651,0.635382890701294,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592529296875,1.0,0.6098792552947998,0.4452954530715942,0.4452954530715942,1.0,1.0,-3.0559237003326416,1.0162245035171509,2.0396993160247803,0.3303176462650299,0.0,0.0,1.0,208.75265502929688,229.0,12.66358470916748,-28365.373046875,2712.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052062988281,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.232421875,26640.0,0.0,0.0,0.6671451330184937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770674954168,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8125915527344,297.1499938964844,293.1499938964844,0.4909059107303619,-8126.046875,304.1222229003906,0.8443595767021179,0.4705495238304138,0.4264571070671081,292.7909545898437,297.1499938964844,293.1499938964844,0.3732799887657165,-6926.7138671875,304.1178283691406,0.7884172201156616,0.3799247741699219,0.3636167645454407,292.65826416015625,297.1499938964844,293.1499938964844,0.6140272617340088,-7521.9462890625,304.093017578125,0.8953935503959656,0.563737154006958,0.3954861760139465,292.61688232421875,297.1499938964844,293.1499938964844,0.8952983617782593,-13684.0810546875,303.9916381835937,0.9937368631362916,0.7649428844451904,0.7241103053092957,292.923583984375,297.1499938964844,293.1499938964844,0.1051282361149787,-12121.6142578125,304.14111328125,0.5584462881088257,0.1355427950620651,0.635382890701294,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592529296875,1.0,0.6098792552947998,0.4452954530715942,0.4452954530715942,1.0,1.0,-3.0559237003326416,1.0162245035171509,2.0396993160247803,0.3303176462650299,0.0,0.0,1.0,208.75265502929688,229.0,12.66358470916748,-28365.373046875,2712.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052062988281,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.232421875,26640.0,0.0,0.0,0.6671451330184937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770674954168,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4932184517383575,-8152.37548828125,304.12762451171875,0.8401755690574646,0.472233384847641,0.4282894432544708,292.8202514648437,297.1499938964844,293.1499938964844,0.3772568106651306,-6981.701171875,304.1219177246094,0.7854676246643066,0.3830815553665161,0.3669199645519256,292.69091796875,297.1499938964844,293.1499938964844,0.6221610903739929,-7595.34716796875,304.09844970703125,0.8925632834434509,0.5695697665214539,0.399766206741333,292.6597595214844,297.1499938964844,293.1499938964844,0.9062572121620178,-13777.177734375,304.0257873535156,0.9901363849639891,0.7697336077690125,0.7284917831420898,292.948486328125,297.1499938964844,293.1499938964844,0.105865478515625,-12186.5390625,304.1428527832031,0.5553616285324097,0.1362253129482269,0.6396080255508423,288.3802795410156,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3813171386719,1.0,0.6163042783737183,0.4454072117805481,0.4454072117805481,1.0,1.0,-3.0775492191314697,1.0247410535812378,2.052808284759521,0.3339951634407043,0.0,0.0,1.0,215.64370727539065,232.0,25.86033821105957,-28644.41796875,2791.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.484375,26640.0,0.0,0.0,0.6765471696853638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589467525482178,1.658969521522522,-2.2728492695023302e-05,0.0,0.000686609360855,0.0,0.0,507.6388244628906,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4932184517383575,-8152.37548828125,304.12762451171875,0.8401755690574646,0.472233384847641,0.4282894432544708,292.8202514648437,297.1499938964844,293.1499938964844,0.3772568106651306,-6981.701171875,304.1219177246094,0.7854676246643066,0.3830815553665161,0.3669199645519256,292.69091796875,297.1499938964844,293.1499938964844,0.6221610903739929,-7595.34716796875,304.09844970703125,0.8925632834434509,0.5695697665214539,0.399766206741333,292.6597595214844,297.1499938964844,293.1499938964844,0.9062572121620178,-13777.177734375,304.0257873535156,0.9901363849639891,0.7697336077690125,0.7284917831420898,292.948486328125,297.1499938964844,293.1499938964844,0.105865478515625,-12186.5390625,304.1428527832031,0.5553616285324097,0.1362253129482269,0.6396080255508423,288.3802795410156,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3813171386719,1.0,0.6163042783737183,0.4454072117805481,0.4454072117805481,1.0,1.0,-3.0775492191314697,1.0247410535812378,2.052808284759521,0.3339951634407043,0.0,0.0,1.0,215.64370727539065,232.0,25.86033821105957,-28644.41796875,2791.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.484375,26640.0,0.0,0.0,0.6765471696853638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589467525482178,1.658969521522522,-2.2728492695023302e-05,0.0,0.000686609360855,0.0,0.0,507.6388244628906,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940222799777984,-8161.0830078125,304.1302185058594,0.8386222124099731,0.472913533449173,0.4290298223495483,292.8341979980469,297.1499938964844,293.1499938964844,0.3789634704589844,-7005.095703125,304.1239318847656,0.7845098376274109,0.3845198452472687,0.3684066832065582,292.7063903808594,297.1499938964844,293.1499938964844,0.625873863697052,-7628.6845703125,304.10107421875,0.8917766809463501,0.5723467469215393,0.4017859995365143,292.6783142089844,297.1499938964844,293.1499938964844,0.9114322066307068,-13823.75390625,304.0389099121094,0.9890120029449464,0.7722991704940796,0.7309498190879822,292.9598388671875,297.1499938964844,293.1499938964844,0.1061772108078002,-12213.697265625,304.1435852050781,0.5543007850646973,0.1365501582622528,0.6415324807167053,288.3932189941406,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.3943786621094,1.0,0.6190869808197021,0.4454711377620697,0.4454711377620697,1.0,1.0,-3.0879244804382324,1.0288498401641846,2.059074640274048,0.335779994726181,0.0,0.0,1.0,218.419921875,232.0,30.82007026672364,-28786.740234375,2826.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657958984375,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.04296875,27720.0,0.0,0.0,0.680861234664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909876246936,0.0,0.0,508.1701354980469,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937744736671448,-8155.47900390625,304.1342468261719,0.8372522592544556,0.4734773337841034,0.4296654760837555,292.8476867675781,297.1499938964844,293.1499938964844,0.3798517882823944,-7015.94970703125,304.1270446777344,0.7837279438972473,0.3858689069747925,0.3698002398014068,292.7213439941406,297.1499938964844,293.1499938964844,0.6283245086669922,-7649.26513671875,304.1054992675781,0.891210675239563,0.5750309824943542,0.4037355482578277,292.6958312988281,297.1499938964844,293.1499938964844,0.9147973656654358,-13849.0068359375,304.052978515625,0.9881206154823304,0.7748346924781799,0.7334145307540894,292.97052001953125,297.1499938964844,293.1499938964844,0.1062742918729782,-12219.2509765625,304.1445617675781,0.5534090995788574,0.1368559747934341,0.6433411836624146,288.43084716796875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4330444335937,1.0,0.6216611266136169,0.4455417692661285,0.4455417692661285,1.0,1.0,-3.097846508026123,1.0328000783920288,2.065046548843384,0.3375105857849121,0.0,0.0,1.0,220.9249267578125,235.0,64.25991821289062,-29044.828125,2860.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.146484375,27720.0,0.0,0.0,0.685130774974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.000695320602972,0.0,0.0,531.13427734375,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.49390709400177,-8154.20751953125,304.1392517089844,0.8347664475440979,0.4742730855941772,0.4306054413318634,292.87335205078125,297.1499938964844,293.1499938964844,0.382163405418396,-7046.83642578125,304.1307983398437,0.7824222445487976,0.3883231878280639,0.3723281621932983,292.7491760253906,297.1499938964844,293.1499938964844,0.6342536211013794,-7702.0205078125,304.1103820800781,0.8904569149017334,0.5802415609359741,0.4074772000312805,292.7286376953125,297.1499938964844,293.1499938964844,0.9224913120269777,-13918.498046875,304.0722961425781,0.9866953492164612,0.779685378074646,0.7381536364555359,292.99029541015625,297.1499938964844,293.1499938964844,0.1066354736685752,-12248.607421875,304.145751953125,0.5518677234649658,0.1373901069164276,0.6465531587600708,288.47283935546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4743347167969,1.0,0.6263155341148376,0.4457062482833862,0.4457062482833862,1.0,1.0,-3.1160755157470703,1.0401369333267212,2.07593846321106,0.3407694399356842,0.0,0.0,1.0,225.41004943847656,238.0,58.24996566772461,-29328.48828125,2921.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931672692298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.0007034766604192,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.49390709400177,-8154.20751953125,304.1392517089844,0.8347664475440979,0.4742730855941772,0.4306054413318634,292.87335205078125,297.1499938964844,293.1499938964844,0.382163405418396,-7046.83642578125,304.1307983398437,0.7824222445487976,0.3883231878280639,0.3723281621932983,292.7491760253906,297.1499938964844,293.1499938964844,0.6342536211013794,-7702.0205078125,304.1103820800781,0.8904569149017334,0.5802415609359741,0.4074772000312805,292.7286376953125,297.1499938964844,293.1499938964844,0.9224913120269777,-13918.498046875,304.0722961425781,0.9866953492164612,0.779685378074646,0.7381536364555359,292.99029541015625,297.1499938964844,293.1499938964844,0.1066354736685752,-12248.607421875,304.145751953125,0.5518677234649658,0.1373901069164276,0.6465531587600708,288.47283935546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4743347167969,1.0,0.6263155341148376,0.4457062482833862,0.4457062482833862,1.0,1.0,-3.1160755157470703,1.0401369333267212,2.07593846321106,0.3407694399356842,0.0,0.0,1.0,225.41004943847656,238.0,58.24996566772461,-29328.48828125,2921.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931672692298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.0007034766604192,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936877787113189,-8149.0693359375,304.1431579589844,0.8324498534202576,0.4747334420681,0.4312124252319336,292.8972473144531,297.1499938964844,293.1499938964844,0.3842025101184845,-7074.197265625,304.1337890625,0.7812617421150208,0.3904841542243957,0.3745597600936889,292.774658203125,297.1499938964844,293.1499938964844,0.6400269269943237,-7753.88232421875,304.11395263671875,0.8899849653244019,0.5852263569831848,0.4110694825649261,292.759033203125,297.1499938964844,293.1499938964844,0.9293050765991212,-13982.458984375,304.08673095703125,0.9854947328567504,0.7841918468475342,0.7425661087036133,293.0081787109375,297.1499938964844,293.1499938964844,0.1069173365831375,-12271.2548828125,304.1466979980469,0.5504365563392639,0.1378087699413299,0.6491943001747131,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101318359375,1.0,0.63047194480896,0.4459002614021301,0.4459002614021301,1.0,1.0,-3.1322896480560303,1.0467743873596191,2.085515260696411,0.343778520822525,0.0,0.0,1.0,229.45236206054688,241.0,52.36066436767578,-29585.716796875,2975.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898681640625,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003870606422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108037825673,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936877787113189,-8149.0693359375,304.1431579589844,0.8324498534202576,0.4747334420681,0.4312124252319336,292.8972473144531,297.1499938964844,293.1499938964844,0.3842025101184845,-7074.197265625,304.1337890625,0.7812617421150208,0.3904841542243957,0.3745597600936889,292.774658203125,297.1499938964844,293.1499938964844,0.6400269269943237,-7753.88232421875,304.11395263671875,0.8899849653244019,0.5852263569831848,0.4110694825649261,292.759033203125,297.1499938964844,293.1499938964844,0.9293050765991212,-13982.458984375,304.08673095703125,0.9854947328567504,0.7841918468475342,0.7425661087036133,293.0081787109375,297.1499938964844,293.1499938964844,0.1069173365831375,-12271.2548828125,304.1466979980469,0.5504365563392639,0.1378087699413299,0.6491943001747131,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101318359375,1.0,0.63047194480896,0.4459002614021301,0.4459002614021301,1.0,1.0,-3.1322896480560303,1.0467743873596191,2.085515260696411,0.343778520822525,0.0,0.0,1.0,229.45236206054688,241.0,52.36066436767578,-29585.716796875,2975.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898681640625,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003870606422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108037825673,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4918999969959259,-8123.171875,304.1483154296875,0.8301213979721069,0.4748315811157226,0.4315090477466583,292.9197082519531,297.1499938964844,293.1499938964844,0.3849897384643554,-7082.8857421875,304.1377868652344,0.7800582051277161,0.3923320770263672,0.3765026032924652,292.7987365722656,297.1499938964844,293.1499938964844,0.6438983082771301,-7787.07568359375,304.1193542480469,0.8895083069801331,0.5898507237434387,0.4144257307052612,292.7875366210937,297.1499938964844,293.1499938964844,0.9331242442131042,-14012.8095703125,304.1011962890625,0.98431396484375,0.7883141040802002,0.7466270327568054,293.0244445800781,297.1499938964844,293.1499938964844,0.1068497747182846,-12259.708984375,304.1478881835937,0.5489485263824463,0.1381034404039383,0.6512632369995117,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342374086380005,0.4461281597614288,0.4461281597614288,1.0,1.0,-3.1463894844055176,1.0526859760284424,2.093703508377075,0.3465379476547241,0.0,0.0,1.0,233.26925659179688,244.0,73.1407699584961,-29949.92578125,3025.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072849273681641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178043015301,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4918999969959259,-8123.171875,304.1483154296875,0.8301213979721069,0.4748315811157226,0.4315090477466583,292.9197082519531,297.1499938964844,293.1499938964844,0.3849897384643554,-7082.8857421875,304.1377868652344,0.7800582051277161,0.3923320770263672,0.3765026032924652,292.7987365722656,297.1499938964844,293.1499938964844,0.6438983082771301,-7787.07568359375,304.1193542480469,0.8895083069801331,0.5898507237434387,0.4144257307052612,292.7875366210937,297.1499938964844,293.1499938964844,0.9331242442131042,-14012.8095703125,304.1011962890625,0.98431396484375,0.7883141040802002,0.7466270327568054,293.0244445800781,297.1499938964844,293.1499938964844,0.1068497747182846,-12259.708984375,304.1478881835937,0.5489485263824463,0.1381034404039383,0.6512632369995117,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342374086380005,0.4461281597614288,0.4461281597614288,1.0,1.0,-3.1463894844055176,1.0526859760284424,2.093703508377075,0.3465379476547241,0.0,0.0,1.0,233.26925659179688,244.0,73.1407699584961,-29949.92578125,3025.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072849273681641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178043015301,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904691874980926,-8103.162109375,304.1512451171875,0.8276696801185608,0.4745544195175171,0.4314601123332977,292.9410095214844,297.1499938964844,293.1499938964844,0.3860433995723724,-7096.43603515625,304.1400756835937,0.7787036895751953,0.3938453793525696,0.3781273961067199,292.82147216796875,297.1499938964844,293.1499938964844,0.6483545303344727,-7827.00048828125,304.12213134765625,0.8889209628105164,0.594135582447052,0.4175380170345306,292.8140563964844,297.1499938964844,293.1499938964844,0.937545895576477,-14055.1220703125,304.1100158691406,0.9830703735351562,0.7921163439750671,0.7503665089607239,293.0392761230469,297.1499938964844,293.1499938964844,0.1068581566214561,-12257.267578125,304.1485595703125,0.5473286509513855,0.1382732987403869,0.6527615189552307,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389404296875,288.6151123046875,1.0,0.6376644968986511,0.4463934302330017,0.4463934302330017,1.0,1.0,-3.158325672149658,1.05786395072937,2.100461721420288,0.3490452170372009,0.0,0.0,1.0,236.9642639160156,247.0,59.71074295043945,-30169.4453125,3070.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135627269744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.000724175479263,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904691874980926,-8103.162109375,304.1512451171875,0.8276696801185608,0.4745544195175171,0.4314601123332977,292.9410095214844,297.1499938964844,293.1499938964844,0.3860433995723724,-7096.43603515625,304.1400756835937,0.7787036895751953,0.3938453793525696,0.3781273961067199,292.82147216796875,297.1499938964844,293.1499938964844,0.6483545303344727,-7827.00048828125,304.12213134765625,0.8889209628105164,0.594135582447052,0.4175380170345306,292.8140563964844,297.1499938964844,293.1499938964844,0.937545895576477,-14055.1220703125,304.1100158691406,0.9830703735351562,0.7921163439750671,0.7503665089607239,293.0392761230469,297.1499938964844,293.1499938964844,0.1068581566214561,-12257.267578125,304.1485595703125,0.5473286509513855,0.1382732987403869,0.6527615189552307,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389404296875,288.6151123046875,1.0,0.6376644968986511,0.4463934302330017,0.4463934302330017,1.0,1.0,-3.158325672149658,1.05786395072937,2.100461721420288,0.3490452170372009,0.0,0.0,1.0,236.9642639160156,247.0,59.71074295043945,-30169.4453125,3070.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135627269744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.000724175479263,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.489631712436676,-8091.69677734375,304.15252685546875,0.8263991475105286,0.4742906391620636,0.4313215613365173,292.95123291015625,297.1499938964844,293.1499938964844,0.3864581286907196,-7101.6728515625,304.1411437988281,0.77796870470047,0.3944844603538513,0.3788272738456726,292.8323974609375,297.1499938964844,293.1499938964844,0.6504625678062439,-7845.90185546875,304.12335205078125,0.8885822296142578,0.5961516499519348,0.4190073311328888,292.8266296386719,297.1499938964844,293.1499938964844,0.9395573735237122,-14074.783203125,304.1136169433594,0.982422649860382,0.7939025163650513,0.7521297335624695,293.04620361328125,297.1499938964844,293.1499938964844,0.1068310812115669,-12253.314453125,304.1488647460937,0.5464677810668945,0.1383139640092849,0.653307318687439,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.63336181640625,1.0,0.6392647624015808,0.4465399086475372,0.4465399086475372,1.0,1.0,-3.1635446548461914,1.0602014064788818,2.1033432483673096,0.3502143323421478,0.0,0.0,1.0,238.77651977539065,247.0,55.75151824951172,-30272.47265625,3091.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164380550384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270936039276,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878864884376526,-8067.74658203125,304.1552429199219,0.8250921368598938,0.47393599152565,0.4311082661151886,292.9611511230469,297.1499938964844,293.1499938964844,0.3861409425735473,-7095.69677734375,304.143310546875,0.7771928310394287,0.3950523436069488,0.3794579803943634,292.8431701660156,297.1499938964844,293.1499938964844,0.6514009237289429,-7852.9951171875,304.1264953613281,0.8882021307945251,0.5980597734451294,0.420413464307785,292.8388671875,297.1499938964844,293.1499938964844,0.93996000289917,-14074.3505859375,304.1194763183594,0.9817477464675904,0.7955933213233948,0.7538167238235474,293.0528259277344,297.1499938964844,293.1499938964844,0.1066043972969055,-12229.3017578125,304.1495056152344,0.5455710887908936,0.1383264511823654,0.6537284255027771,288.6725158691406,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747741699219,1.0,0.6407954692840576,0.4466960728168487,0.4466960728168487,1.0,1.0,-3.1682727336883545,1.0623754262924194,2.1058974266052246,0.3513309955596924,0.0,0.0,1.0,240.5745086669922,250.0,81.04846954345703,-30484.46484375,3111.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4226379394531,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193374633789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300360593944,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853195250034332,-8033.4228515625,304.1577453613281,0.8223463296890259,0.4729750454425812,0.4304458200931549,292.98016357421875,297.1499938964844,293.1499938964844,0.3862610459327698,-7096.03466796875,304.14532470703125,0.7755168676376343,0.3959791958332062,0.3805248737335205,292.86407470703125,297.1499938964844,293.1499938964844,0.6544652581214905,-7880.0263671875,304.1291809082031,0.8872858285903931,0.6015914082527161,0.4230090081691742,292.8622436523437,297.1499938964844,293.1499938964844,0.9424126148223876,-14097.28125,304.12548828125,0.9802928566932678,0.7987320423126221,0.7569388747215271,293.06524658203125,297.1499938964844,293.1499938964844,0.1063574403524398,-12203.2412109375,304.1500549316406,0.5436615347862244,0.1382687091827392,0.6541978716850281,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.71893310546875,1.0,0.6436505913734436,0.4470350444316864,0.4470350444316864,1.0,1.0,-3.1762003898620605,1.066209077835083,2.109991312026977,0.3533892631530761,0.0,0.0,1.0,244.1415100097656,253.0,65.8100357055664,-30675.31640625,3147.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248090505599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355890120379,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853195250034332,-8033.4228515625,304.1577453613281,0.8223463296890259,0.4729750454425812,0.4304458200931549,292.98016357421875,297.1499938964844,293.1499938964844,0.3862610459327698,-7096.03466796875,304.14532470703125,0.7755168676376343,0.3959791958332062,0.3805248737335205,292.86407470703125,297.1499938964844,293.1499938964844,0.6544652581214905,-7880.0263671875,304.1291809082031,0.8872858285903931,0.6015914082527161,0.4230090081691742,292.8622436523437,297.1499938964844,293.1499938964844,0.9424126148223876,-14097.28125,304.12548828125,0.9802928566932678,0.7987320423126221,0.7569388747215271,293.06524658203125,297.1499938964844,293.1499938964844,0.1063574403524398,-12203.2412109375,304.1500549316406,0.5436615347862244,0.1382687091827392,0.6541978716850281,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.71893310546875,1.0,0.6436505913734436,0.4470350444316864,0.4470350444316864,1.0,1.0,-3.1762003898620605,1.066209077835083,2.109991312026977,0.3533892631530761,0.0,0.0,1.0,244.1415100097656,253.0,65.8100357055664,-30675.31640625,3147.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248090505599976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355890120379,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826141595840454,-7997.63232421875,304.15966796875,0.8194510340690613,0.4716963171958923,0.429501473903656,292.99853515625,297.1499938964844,293.1499938964844,0.3861950933933258,-7093.9482421875,304.1470031738281,0.7736594080924988,0.3965571224689483,0.3812839686870575,292.8837890625,297.1499938964844,293.1499938964844,0.6574364304542542,-7906.5263671875,304.13116455078125,0.8862388730049133,0.6048380136489868,0.4253958761692047,292.8840637207031,297.1499938964844,293.1499938964844,0.9447574615478516,-14120.5947265625,304.1297302246094,0.978740930557251,0.8015972375869751,0.7598026394844055,293.0765991210937,297.1499938964844,293.1499938964844,0.1060770377516746,-12174.7392578125,304.1505126953125,0.5416274666786194,0.1381125003099441,0.6542161107063293,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754089355469,288.7557067871094,1.0,0.6462536454200745,0.4474036991596222,0.4474036991596222,1.0,1.0,-3.18231463432312,1.0694222450256348,2.1128923892974854,0.3552316129207611,0.0,0.0,1.0,247.65977478027344,256.0,55.46144104003906,-30839.3125,3179.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296755313873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405278738588,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826141595840454,-7997.63232421875,304.15966796875,0.8194510340690613,0.4716963171958923,0.429501473903656,292.99853515625,297.1499938964844,293.1499938964844,0.3861950933933258,-7093.9482421875,304.1470031738281,0.7736594080924988,0.3965571224689483,0.3812839686870575,292.8837890625,297.1499938964844,293.1499938964844,0.6574364304542542,-7906.5263671875,304.13116455078125,0.8862388730049133,0.6048380136489868,0.4253958761692047,292.8840637207031,297.1499938964844,293.1499938964844,0.9447574615478516,-14120.5947265625,304.1297302246094,0.978740930557251,0.8015972375869751,0.7598026394844055,293.0765991210937,297.1499938964844,293.1499938964844,0.1060770377516746,-12174.7392578125,304.1505126953125,0.5416274666786194,0.1381125003099441,0.6542161107063293,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754089355469,288.7557067871094,1.0,0.6462536454200745,0.4474036991596222,0.4474036991596222,1.0,1.0,-3.18231463432312,1.0694222450256348,2.1128923892974854,0.3552316129207611,0.0,0.0,1.0,247.65977478027344,256.0,55.46144104003906,-30839.3125,3179.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296755313873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405278738588,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785124361515045,-7942.890625,304.1631774902344,0.8163617849349976,0.4700652658939361,0.4282533824443817,293.016357421875,297.1499938964844,293.1499938964844,0.3849117457866668,-7073.5654296875,304.1500549316406,0.7715874910354614,0.3967817425727844,0.3817087411880493,292.9024658203125,297.1499938964844,293.1499938964844,0.6586816310882568,-7916.0439453125,304.1352233886719,0.8850498795509338,0.6077914237976074,0.4275849163532257,292.90478515625,297.1499938964844,293.1499938964844,0.9447254538536072,-14115.189453125,304.1363220214844,0.9770552515983582,0.804132342338562,0.7623758912086487,293.08697509765625,297.1499938964844,293.1499938964844,0.10550507158041,-12117.3828125,304.1512756347656,0.5394733548164368,0.137866660952568,0.6538351774215698,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.6486166715621948,0.4478249847888946,0.4478249847888946,1.0,1.0,-3.186594724655152,1.0720648765563965,2.114529848098755,0.3569151163101196,0.0,0.0,1.0,251.1549530029297,259.0,72.94566345214844,-31106.369140625,3208.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343845367431641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453069556504,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785124361515045,-7942.890625,304.1631774902344,0.8163617849349976,0.4700652658939361,0.4282533824443817,293.016357421875,297.1499938964844,293.1499938964844,0.3849117457866668,-7073.5654296875,304.1500549316406,0.7715874910354614,0.3967817425727844,0.3817087411880493,292.9024658203125,297.1499938964844,293.1499938964844,0.6586816310882568,-7916.0439453125,304.1352233886719,0.8850498795509338,0.6077914237976074,0.4275849163532257,292.90478515625,297.1499938964844,293.1499938964844,0.9447254538536072,-14115.189453125,304.1363220214844,0.9770552515983582,0.804132342338562,0.7623758912086487,293.08697509765625,297.1499938964844,293.1499938964844,0.10550507158041,-12117.3828125,304.1512756347656,0.5394733548164368,0.137866660952568,0.6538351774215698,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.6486166715621948,0.4478249847888946,0.4478249847888946,1.0,1.0,-3.186594724655152,1.0720648765563965,2.114529848098755,0.3569151163101196,0.0,0.0,1.0,251.1549530029297,259.0,72.94566345214844,-31106.369140625,3208.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343845367431641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453069556504,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4748570024967193,-7894.8935546875,304.16485595703125,0.8130772709846497,0.4681119918823242,0.4267099797725677,293.03350830078125,297.1499938964844,293.1499938964844,0.3839275538921356,-7058.38037109375,304.15167236328125,0.7693371176719666,0.3966864943504333,0.3818265199661255,292.9200134277344,297.1499938964844,293.1499938964844,0.6606767773628235,-7933.755859375,304.1368103027344,0.8837517499923706,0.6105042695999146,0.4295980334281921,292.9242248535156,297.1499938964844,293.1499938964844,0.9456918835639954,-14124.3095703125,304.1392517089844,0.975256323814392,0.8064031004905701,0.7646825313568115,293.0964660644531,297.1499938964844,293.1499938964844,0.1050512343645095,-12072.86328125,304.151611328125,0.5372250080108643,0.1375414580106735,0.6530907154083252,288.857666015625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507531404495239,0.4482995569705963,0.4482995569705963,1.0,1.0,-3.189181089401245,1.0741925239562988,2.1149885654449463,0.3584591150283813,0.0,0.0,1.0,254.61534118652344,262.0,59.4130859375,-31237.876953125,3232.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386188507080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496042526327,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4748570024967193,-7894.8935546875,304.16485595703125,0.8130772709846497,0.4681119918823242,0.4267099797725677,293.03350830078125,297.1499938964844,293.1499938964844,0.3839275538921356,-7058.38037109375,304.15167236328125,0.7693371176719666,0.3966864943504333,0.3818265199661255,292.9200134277344,297.1499938964844,293.1499938964844,0.6606767773628235,-7933.755859375,304.1368103027344,0.8837517499923706,0.6105042695999146,0.4295980334281921,292.9242248535156,297.1499938964844,293.1499938964844,0.9456918835639954,-14124.3095703125,304.1392517089844,0.975256323814392,0.8064031004905701,0.7646825313568115,293.0964660644531,297.1499938964844,293.1499938964844,0.1050512343645095,-12072.86328125,304.151611328125,0.5372250080108643,0.1375414580106735,0.6530907154083252,288.857666015625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507531404495239,0.4482995569705963,0.4482995569705963,1.0,1.0,-3.189181089401245,1.0741925239562988,2.1149885654449463,0.3584591150283813,0.0,0.0,1.0,254.61534118652344,262.0,59.4130859375,-31237.876953125,3232.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386188507080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496042526327,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729307889938354,-7869.62451171875,304.1656494140625,0.8113579750061035,0.4670147001743316,0.425832062959671,293.0418701171875,297.1499938964844,293.1499938964844,0.3833319246768951,-7049.33203125,304.1524353027344,0.768151044845581,0.3965211808681488,0.381775289773941,292.92852783203125,297.1499938964844,293.1499938964844,0.6615952849388123,-7941.90771484375,304.1375427246094,0.8830618858337402,0.6117416620254517,0.4305355548858642,292.9334716796875,297.1499938964844,293.1499938964844,0.9460943341255188,-14128.1640625,304.1404724121094,0.974320352077484,0.8074437379837036,0.7657490372657776,293.1008605957031,297.1499938964844,293.1499938964844,0.1048105433583259,-12049.4287109375,304.1517333984375,0.5360733270645142,0.1373527497053146,0.6525991559028625,288.8759460449219,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773498535156,1.0,0.6517419219017029,0.4485394954681396,0.4485394954681396,1.0,1.0,-3.1898834705352783,1.0750389099121094,2.114844560623169,0.3591466546058655,0.0,0.0,1.0,256.3325500488281,262.0,55.629638671875,-31299.099609375,3243.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9367370605469,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.291015625,32040.0,0.0,0.0,0.7405244708061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007515382021665,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.991747796535492,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701610505580902,-7832.5869140625,304.1678466796875,0.809574544429779,0.4658292829990387,0.4248818159103393,293.0501403808594,297.1499938964844,293.1499938964844,0.3820283710956573,-7029.388671875,304.15435791015625,0.7669178247451782,0.3962683975696563,0.3816492259502411,292.93707275390625,297.1499938964844,293.1499938964844,0.6613619327545166,-7938.42578125,304.1402282714844,0.8823220133781433,0.6128702759742737,0.431404560804367,292.94256591796875,297.1499938964844,293.1499938964844,0.9449979662895204,-14112.9541015625,304.1441955566406,0.9733498096466064,0.8084028959274292,0.7667524218559265,293.1050720214844,297.1499938964844,293.1499938964844,0.1043906062841415,-12007.791015625,304.1521911621094,0.5349013805389404,0.1371473371982574,0.6520373821258545,288.9156494140625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.9178161621094,1.0,0.6526791453361511,0.4487874507904053,0.4487874507904053,1.0,1.0,-3.1901662349700928,1.0757427215576172,2.114423513412476,0.3597873151302337,0.0,0.0,1.0,258.04962158203125,265.0,79.7889404296875,-31464.9609375,3253.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.892578125,32040.0,0.0,0.0,0.7424795031547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.713297726586461e-05,0.0,0.0007535223267041,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655065238475799,-7771.4052734375,304.16961669921875,0.8057861328125,0.4632142782211303,0.4227531254291534,293.06640625,297.1499938964844,293.1499938964844,0.3800852596759796,-7000.33740234375,304.1561279296875,0.7642948031425476,0.3954998850822449,0.3811463117599487,292.95367431640625,297.1499938964844,293.1499938964844,0.662124514579773,-7944.59716796875,304.1421813964844,0.8807076215744019,0.614897608757019,0.43295618891716,292.9599914550781,297.1499938964844,293.1499938964844,0.944578230381012,-14106.8505859375,304.1467590332031,0.9712941646575928,0.8101200461387634,0.768547534942627,293.1129455566406,297.1499938964844,293.1499938964844,0.1037777438759803,-11948.2265625,304.1524658203125,0.5324976444244385,0.1366884559392929,0.6507005095481873,288.9605407714844,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543938517570496,0.4493265450000763,0.4493265450000763,1.0,1.0,-3.189420223236084,1.0767511129379272,2.1126692295074463,0.3609599173069,0.0,0.0,1.0,261.48162841796875,268.0,65.73039245605469,-31575.474609375,3270.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650939941406,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461369037628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572341128252,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655065238475799,-7771.4052734375,304.16961669921875,0.8057861328125,0.4632142782211303,0.4227531254291534,293.06640625,297.1499938964844,293.1499938964844,0.3800852596759796,-7000.33740234375,304.1561279296875,0.7642948031425476,0.3954998850822449,0.3811463117599487,292.95367431640625,297.1499938964844,293.1499938964844,0.662124514579773,-7944.59716796875,304.1421813964844,0.8807076215744019,0.614897608757019,0.43295618891716,292.9599914550781,297.1499938964844,293.1499938964844,0.944578230381012,-14106.8505859375,304.1467590332031,0.9712941646575928,0.8101200461387634,0.768547534942627,293.1129455566406,297.1499938964844,293.1499938964844,0.1037777438759803,-11948.2265625,304.1524658203125,0.5324976444244385,0.1366884559392929,0.6507005095481873,288.9605407714844,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543938517570496,0.4493265450000763,0.4493265450000763,1.0,1.0,-3.189420223236084,1.0767511129379272,2.1126692295074463,0.3609599173069,0.0,0.0,1.0,261.48162841796875,268.0,65.73039245605469,-31575.474609375,3270.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650939941406,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461369037628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572341128252,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606669545173645,-7707.8330078125,304.171142578125,0.8017449975013733,0.4602194726467132,0.4203143119812011,293.0825500488281,297.1499938964844,293.1499938964844,0.3778982758522033,-6967.8857421875,304.1577453613281,0.7614824175834656,0.3943411409854889,0.3803006708621979,292.9693603515625,297.1499938964844,293.1499938964844,0.6628324389457703,-7950.52587890625,304.14361572265625,0.8789944052696228,0.6166892647743225,0.4343377351760864,292.9763488769531,297.1499938964844,293.1499938964844,0.9441882371902466,-14101.794921875,304.14849853515625,0.9691373109817504,0.8116142153739929,0.770133376121521,293.1201171875,297.1499938964844,293.1499938964844,0.1031647995114326,-11889.0791015625,304.1526794433594,0.5300452709197998,0.1361736208200454,0.6491127014160156,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.655910074710846,0.4499264359474182,0.4499264359474182,1.0,1.0,-3.187131881713867,1.0773125886917114,2.1098194122314453,0.3620325326919555,0.0,0.0,1.0,264.8899841308594,271.0,57.07114028930664,-31664.783203125,3283.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492882609367371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604323327541,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
