time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606669545173645,-7707.8330078125,304.171142578125,0.8017449975013733,0.4602194726467132,0.4203143119812011,293.0825500488281,297.1499938964844,293.1499938964844,0.3778982758522033,-6967.8857421875,304.1577453613281,0.7614824175834656,0.3943411409854889,0.3803006708621979,292.9693603515625,297.1499938964844,293.1499938964844,0.6628324389457703,-7950.52587890625,304.14361572265625,0.8789944052696228,0.6166892647743225,0.4343377351760864,292.9763488769531,297.1499938964844,293.1499938964844,0.9441882371902466,-14101.794921875,304.14849853515625,0.9691373109817504,0.8116142153739929,0.770133376121521,293.1201171875,297.1499938964844,293.1499938964844,0.1031647995114326,-11889.0791015625,304.1526794433594,0.5300452709197998,0.1361736208200454,0.6491127014160156,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.655910074710846,0.4499264359474182,0.4499264359474182,1.0,1.0,-3.187131881713867,1.0773125886917114,2.1098194122314453,0.3620325326919555,0.0,0.0,1.0,264.8899841308594,271.0,57.07114028930664,-31664.783203125,3283.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492882609367371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604323327541,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549287557601928,-7631.8671875,304.173583984375,0.7974525094032288,0.4568240642547607,0.4175021946430206,293.0989074707031,297.1499938964844,293.1499938964844,0.3748530745506286,-6922.5478515625,304.1601867675781,0.7584140300750732,0.3927347064018249,0.3790349066257477,292.9842834472656,297.1499938964844,293.1499938964844,0.66260826587677,-7947.37060546875,304.14599609375,0.8771639466285706,0.6182401180267334,0.4355567693710327,292.991943359375,297.1499938964844,293.1499938964844,0.9426000714302064,-14082.095703125,304.1515197753906,0.966840922832489,0.8128508925437927,0.7714902758598328,293.12664794921875,297.1499938964844,293.1499938964844,0.1024146527051925,-11816.2578125,304.15301513671875,0.5275344252586365,0.1356034725904464,0.6472915410995483,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572250723838806,0.4505960047245025,0.4505960047245025,1.0,1.0,-3.183138132095337,1.077383279800415,2.105754852294922,0.3629975616931915,0.0,0.0,1.0,268.3034973144531,274.0,62.43829345703125,-31790.63671875,3293.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25555419921875,308.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521383762359619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633248460479,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549287557601928,-7631.8671875,304.173583984375,0.7974525094032288,0.4568240642547607,0.4175021946430206,293.0989074707031,297.1499938964844,293.1499938964844,0.3748530745506286,-6922.5478515625,304.1601867675781,0.7584140300750732,0.3927347064018249,0.3790349066257477,292.9842834472656,297.1499938964844,293.1499938964844,0.66260826587677,-7947.37060546875,304.14599609375,0.8771639466285706,0.6182401180267334,0.4355567693710327,292.991943359375,297.1499938964844,293.1499938964844,0.9426000714302064,-14082.095703125,304.1515197753906,0.966840922832489,0.8128508925437927,0.7714902758598328,293.12664794921875,297.1499938964844,293.1499938964844,0.1024146527051925,-11816.2578125,304.15301513671875,0.5275344252586365,0.1356034725904464,0.6472915410995483,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572250723838806,0.4505960047245025,0.4505960047245025,1.0,1.0,-3.183138132095337,1.077383279800415,2.105754852294922,0.3629975616931915,0.0,0.0,1.0,268.3034973144531,274.0,62.43829345703125,-31790.63671875,3293.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25555419921875,308.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521383762359619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633248460479,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492384493350982,-7556.79296875,304.1752014160156,0.7930294275283813,0.4531798958778381,0.4144422709941864,293.1150207519531,297.1499938964844,293.1499938964844,0.3716748058795929,-6875.578125,304.1620788574219,0.7551685571670532,0.3907645344734192,0.3774101436138153,292.99835205078125,297.1499938964844,293.1499938964844,0.6625848412513733,-7946.599609375,304.1473693847656,0.8752657771110535,0.6195828318595886,0.436626523733139,293.0066833496094,297.1499938964844,293.1499938964844,0.9413379430770874,-14067.2666015625,304.1531066894531,0.9644496440887452,0.8138679265975952,0.7726330161094666,293.13262939453125,297.1499938964844,293.1499938964844,0.1017051413655281,-11747.9609375,304.1531982421875,0.524998128414154,0.1349837630987167,0.6452438235282898,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583529710769653,0.4513338506221771,0.4513338506221771,1.0,1.0,-3.1777050495147705,1.0770589113235474,2.1006462574005127,0.3638863265514374,0.0,0.0,1.0,271.6826477050781,277.0,57.75773239135742,-31858.025390625,3300.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3579406738281,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544878721237183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657092646695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492384493350982,-7556.79296875,304.1752014160156,0.7930294275283813,0.4531798958778381,0.4144422709941864,293.1150207519531,297.1499938964844,293.1499938964844,0.3716748058795929,-6875.578125,304.1620788574219,0.7551685571670532,0.3907645344734192,0.3774101436138153,292.99835205078125,297.1499938964844,293.1499938964844,0.6625848412513733,-7946.599609375,304.1473693847656,0.8752657771110535,0.6195828318595886,0.436626523733139,293.0066833496094,297.1499938964844,293.1499938964844,0.9413379430770874,-14067.2666015625,304.1531066894531,0.9644496440887452,0.8138679265975952,0.7726330161094666,293.13262939453125,297.1499938964844,293.1499938964844,0.1017051413655281,-11747.9609375,304.1531982421875,0.524998128414154,0.1349837630987167,0.6452438235282898,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583529710769653,0.4513338506221771,0.4513338506221771,1.0,1.0,-3.1777050495147705,1.0770589113235474,2.1006462574005127,0.3638863265514374,0.0,0.0,1.0,271.6826477050781,277.0,57.75773239135742,-31858.025390625,3300.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3579406738281,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544878721237183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657092646695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462744891643524,-7517.61767578125,304.1759948730469,0.7907841801643372,0.4512738585472107,0.4128362536430359,293.1229248046875,297.1499938964844,293.1499938964844,0.369917094707489,-6849.60595703125,304.1630859375,0.7534914016723633,0.3896504938602447,0.3764747977256775,293.0050964355469,297.1499938964844,293.1499938964844,0.6624290943145752,-7944.85205078125,304.14813232421875,0.8742963671684265,0.620175302028656,0.4371072351932525,293.01373291015625,297.1499938964844,293.1499938964844,0.9405344128608704,-14057.8154296875,304.15399169921875,0.9632228016853333,0.8142918348312378,0.7731267213821411,293.1353759765625,297.1499938964844,293.1499938964844,0.1013314425945282,-11711.97265625,304.1532897949219,0.5237267017364502,0.1346577852964401,0.6441447734832764,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112365722656,1.0,0.6588519215583801,0.4517282843589782,0.4517282843589782,1.0,1.0,-3.174500226974488,1.0767664909362793,2.097733736038208,0.3643100559711456,0.0,0.0,1.0,273.3569641113281,277.0,57.61346054077149,-31890.98828125,3302.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4113464355469,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554787397384644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667148602195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432425200939178,-7477.49169921875,304.1767883300781,0.7885203957557678,0.4493175148963928,0.4111850261688232,293.1307373046875,297.1499938964844,293.1499938964844,0.3680606484413147,-6822.171875,304.1640625,0.7517837882041931,0.3884589076042175,0.375466376543045,293.0116577148437,297.1499938964844,293.1499938964844,0.6621860861778259,-7942.28564453125,304.14892578125,0.8733150362968445,0.6207199692726135,0.4375548958778381,293.0206298828125,297.1499938964844,293.1499938964844,0.9396252036094666,-14047.1259765625,304.1549377441406,0.9619757533073424,0.8146637082099915,0.7735720872879028,293.1380310058594,297.1499938964844,293.1499938964844,0.1009477004408836,-11675.001953125,304.15338134765625,0.5224562287330627,0.1343230605125427,0.6430056095123291,289.1305847167969,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1322021484375,1.0,0.6593133211135864,0.4521395266056061,0.4521395266056061,1.0,1.0,-3.1710071563720703,1.0764002799987793,2.094606876373291,0.3647246956825256,0.0,0.0,1.0,275.0234680175781,280.0,58.02021026611328,-31922.615234375,3303.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4651184082031,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563638687133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676131790503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369789958000183,-7394.43896484375,304.17828369140625,0.7839353680610657,0.445250928401947,0.407743752002716,293.1460876464844,297.1499938964844,293.1499938964844,0.364048033952713,-6762.86279296875,304.16607666015625,0.7482715845108032,0.385834127664566,0.3732212781906128,293.0242919921875,297.1499938964844,293.1499938964844,0.6614391207695007,-7934.7265625,304.1505126953125,0.8713131546974182,0.6216623187065125,0.4383479356765747,293.0339050292969,297.1499938964844,293.1499938964844,0.9374893307685852,-14022.0751953125,304.1568298339844,0.9594159722328186,0.8152464032173157,0.7743121385574341,293.1429443359375,297.1499938964844,293.1499938964844,0.1001534014940261,-11598.427734375,304.1535949707031,0.5199201703071594,0.1336294114589691,0.6406155824661255,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601236462593079,0.4530139565467834,0.4530139565467834,1.0,1.0,-3.1631410121917725,1.0754423141479492,2.0876986980438232,0.3655263483524322,0.0,0.0,1.0,278.33526611328125,283.0,59.37773895263672,-31979.87890625,3304.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578194737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690904312767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369789958000183,-7394.43896484375,304.17828369140625,0.7839353680610657,0.445250928401947,0.407743752002716,293.1460876464844,297.1499938964844,293.1499938964844,0.364048033952713,-6762.86279296875,304.16607666015625,0.7482715845108032,0.385834127664566,0.3732212781906128,293.0242919921875,297.1499938964844,293.1499938964844,0.6614391207695007,-7934.7265625,304.1505126953125,0.8713131546974182,0.6216623187065125,0.4383479356765747,293.0339050292969,297.1499938964844,293.1499938964844,0.9374893307685852,-14022.0751953125,304.1568298339844,0.9594159722328186,0.8152464032173157,0.7743121385574341,293.1429443359375,297.1499938964844,293.1499938964844,0.1001534014940261,-11598.427734375,304.1535949707031,0.5199201703071594,0.1336294114589691,0.6406155824661255,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601236462593079,0.4530139565467834,0.4530139565467834,1.0,1.0,-3.1631410121917725,1.0754423141479492,2.0876986980438232,0.3655263483524322,0.0,0.0,1.0,278.33526611328125,283.0,59.37773895263672,-31979.87890625,3304.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578194737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690904312767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304898083209991,-7308.17578125,304.1796569824219,0.7792893052101135,0.4409997761249542,0.4041318893432617,293.1609802246094,297.1499938964844,293.1499938964844,0.3596671521663666,-6698.07763671875,304.1679992675781,0.7446397542953491,0.3829044997692108,0.3706830739974975,293.0362548828125,297.1499938964844,293.1499938964844,0.6603754758834839,-7924.25634765625,304.152099609375,0.8692642450332642,0.6224152445793152,0.4390090107917785,293.0465393066406,297.1499938964844,293.1499938964844,0.9349681735038756,-13992.6376953125,304.15875244140625,0.956771969795227,0.8156210780143738,0.7748568058013916,293.1473693847656,297.1499938964844,293.1499938964844,0.0993315503001213,-11519.13671875,304.1537475585937,0.5173994302749634,0.1329075098037719,0.6380977034568787,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607937812805176,0.4539583325386047,0.4539583325386047,1.0,1.0,-3.154170274734497,1.0742076635360718,2.079962730407715,0.3662994503974914,0.0,0.0,1.0,281.6196594238281,286.0,60.51452255249024,-32027.244140625,3302.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752624511719,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588834166526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701701833866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304898083209991,-7308.17578125,304.1796569824219,0.7792893052101135,0.4409997761249542,0.4041318893432617,293.1609802246094,297.1499938964844,293.1499938964844,0.3596671521663666,-6698.07763671875,304.1679992675781,0.7446397542953491,0.3829044997692108,0.3706830739974975,293.0362548828125,297.1499938964844,293.1499938964844,0.6603754758834839,-7924.25634765625,304.152099609375,0.8692642450332642,0.6224152445793152,0.4390090107917785,293.0465393066406,297.1499938964844,293.1499938964844,0.9349681735038756,-13992.6376953125,304.15875244140625,0.956771969795227,0.8156210780143738,0.7748568058013916,293.1473693847656,297.1499938964844,293.1499938964844,0.0993315503001213,-11519.13671875,304.1537475585937,0.5173994302749634,0.1329075098037719,0.6380977034568787,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607937812805176,0.4539583325386047,0.4539583325386047,1.0,1.0,-3.154170274734497,1.0742076635360718,2.079962730407715,0.3662994503974914,0.0,0.0,1.0,281.6196594238281,286.0,60.51452255249024,-32027.244140625,3302.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752624511719,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588834166526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701701833866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237205982208252,-7217.85400390625,304.1810607910156,0.7744709849357605,0.4364470839500427,0.400302529335022,293.1760559082031,297.1499938964844,293.1499938964844,0.3548810184001922,-6627.1708984375,304.16998291015625,0.7407895922660828,0.379569947719574,0.3678161203861236,293.0483703613281,297.1499938964844,293.1499938964844,0.6589093208312988,-7909.9697265625,304.15386962890625,0.8670414686203003,0.6228431463241577,0.4394888877868652,293.059326171875,297.1499938964844,293.1499938964844,0.9319739937782288,-13957.6015625,304.16082763671875,0.9539006948471068,0.8156529068946838,0.7751407027244568,293.1522216796875,297.1499938964844,293.1499938964844,0.0984029173851013,-11429.6328125,304.154052734375,0.5147008299827576,0.1319921016693115,0.6350374817848206,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612943410873413,0.4550355076789856,0.4550355076789856,1.0,1.0,-3.143361568450928,1.0725431442260742,2.070818424224853,0.3670832216739654,0.0,0.0,1.0,284.9932556152344,289.0,62.22123718261719,-32059.091796875,3296.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595922350883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708895718678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237205982208252,-7217.85400390625,304.1810607910156,0.7744709849357605,0.4364470839500427,0.400302529335022,293.1760559082031,297.1499938964844,293.1499938964844,0.3548810184001922,-6627.1708984375,304.16998291015625,0.7407895922660828,0.379569947719574,0.3678161203861236,293.0483703613281,297.1499938964844,293.1499938964844,0.6589093208312988,-7909.9697265625,304.15386962890625,0.8670414686203003,0.6228431463241577,0.4394888877868652,293.059326171875,297.1499938964844,293.1499938964844,0.9319739937782288,-13957.6015625,304.16082763671875,0.9539006948471068,0.8156529068946838,0.7751407027244568,293.1522216796875,297.1499938964844,293.1499938964844,0.0984029173851013,-11429.6328125,304.154052734375,0.5147008299827576,0.1319921016693115,0.6350374817848206,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612943410873413,0.4550355076789856,0.4550355076789856,1.0,1.0,-3.143361568450928,1.0725431442260742,2.070818424224853,0.3670832216739654,0.0,0.0,1.0,284.9932556152344,289.0,62.22123718261719,-32059.091796875,3296.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595922350883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708895718678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165192544460296,-7121.28759765625,304.1827087402344,0.7693889737129211,0.4315842390060425,0.3961821794509887,293.1913452148437,297.1499938964844,293.1499938964844,0.3495436310768127,-6547.8447265625,304.1722106933594,0.7366206645965576,0.3758108019828796,0.3645364642143249,293.0606689453125,297.1499938964844,293.1499938964844,0.6568229794502258,-7889.7109375,304.15606689453125,0.8645444512367249,0.6229252219200134,0.4397205710411072,293.0722961425781,297.1499938964844,293.1499938964844,0.9282455444335938,-13913.6796875,304.1634521484375,0.9506823420524596,0.8153184056282043,0.775071382522583,293.1576843261719,297.1499938964844,293.1499938964844,0.0972369983792305,-11317.5126953125,304.1546630859375,0.5116046667098999,0.1308279186487198,0.6308225989341736,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615317463874817,0.456301748752594,0.456301748752594,1.0,1.0,-3.1295950412750244,1.07014799118042,2.0594470500946045,0.3677959442138672,0.0,0.0,1.0,288.5103759765625,292.0,65.893310546875,-32070.880859375,3285.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599306106567383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712329388596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165192544460296,-7121.28759765625,304.1827087402344,0.7693889737129211,0.4315842390060425,0.3961821794509887,293.1913452148437,297.1499938964844,293.1499938964844,0.3495436310768127,-6547.8447265625,304.1722106933594,0.7366206645965576,0.3758108019828796,0.3645364642143249,293.0606689453125,297.1499938964844,293.1499938964844,0.6568229794502258,-7889.7109375,304.15606689453125,0.8645444512367249,0.6229252219200134,0.4397205710411072,293.0722961425781,297.1499938964844,293.1499938964844,0.9282455444335938,-13913.6796875,304.1634521484375,0.9506823420524596,0.8153184056282043,0.775071382522583,293.1576843261719,297.1499938964844,293.1499938964844,0.0972369983792305,-11317.5126953125,304.1546630859375,0.5116046667098999,0.1308279186487198,0.6308225989341736,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615317463874817,0.456301748752594,0.456301748752594,1.0,1.0,-3.1295950412750244,1.07014799118042,2.0594470500946045,0.3677959442138672,0.0,0.0,1.0,288.5103759765625,292.0,65.893310546875,-32070.880859375,3285.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599306106567383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712329388596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127953052520752,-7071.19921875,304.1835327148437,0.7668158411979675,0.4290680289268493,0.3940415680408478,293.1988830566406,297.1499938964844,293.1499938964844,0.3467081189155578,-6505.62255859375,304.17333984375,0.7344740629196167,0.3738076090812683,0.3627738058567047,293.06671142578125,297.1499938964844,293.1499938964844,0.6555826663970947,-7877.72412109375,304.1571960449219,0.8632577061653137,0.6228685975074768,0.4397648572921753,293.07867431640625,297.1499938964844,293.1499938964844,0.9261412024497986,-13888.8994140625,304.1648254394531,0.9490134119987488,0.8150466084480286,0.7749337553977966,293.16046142578125,297.1499938964844,293.1499938964844,0.0965920463204383,-11255.51953125,304.15496826171875,0.509988009929657,0.1301876902580261,0.6284201741218567,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3368835449219,1.0,0.661557674407959,0.4569991827011108,0.4569991827011108,1.0,1.0,-3.121902704238892,1.0687717199325562,2.053130865097046,0.3681520223617553,0.0,0.0,1.0,290.2627258300781,292.0,67.85345458984375,-32071.3671875,3278.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615604400634766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728870259597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089584946632385,-7019.44287109375,304.1844177246094,0.764237642288208,0.4265026450157165,0.3918550610542297,293.206298828125,297.1499938964844,293.1499938964844,0.3437402546405792,-6461.33154296875,304.1744689941406,0.7322988510131836,0.3717321157455444,0.3609403371810913,293.0726623535156,297.1499938964844,293.1499938964844,0.6541578769683838,-7863.9560546875,304.1584777832031,0.8619614839553833,0.6227553486824036,0.4397685825824737,293.0849914550781,297.1499938964844,293.1499938964844,0.9238013625144958,-13861.2626953125,304.1663818359375,0.9473224878311156,0.8147130608558655,0.7747370004653931,293.1631774902344,297.1499938964844,293.1499938964844,0.0959070026874542,-11189.5849609375,304.15533447265625,0.5083515644073486,0.1295197159051895,0.6258781552314758,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.6615287661552429,0.4577367901802063,0.4577367901802063,1.0,1.0,-3.1137821674346924,1.0673105716705322,2.04647159576416,0.3685183227062225,0.0,0.0,1.0,291.9986267089844,295.0,72.17120361328125,-32080.3359375,3269.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.792724609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616888284683228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730173529125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010292589664459,-6912.12353515625,304.1861572265625,0.759081244468689,0.4212323725223541,0.3873533606529236,293.2207336425781,297.1499938964844,293.1499938964844,0.3374849259853363,-6367.75341796875,304.1767272949219,0.7278631925582886,0.367375373840332,0.3570742309093475,293.084228515625,297.1499938964844,293.1499938964844,0.6508620977401733,-7832.23876953125,304.1611328125,0.859352171421051,0.6223670244216919,0.4396609961986542,293.0972595214844,297.1499938964844,293.1499938964844,0.9185460209846495,-13799.287109375,304.169677734375,0.9438877105712892,0.8138661980628967,0.7741720676422119,293.16845703125,297.1499938964844,293.1499938964844,0.0944505259394645,-11049.2724609375,304.1559753417969,0.5050514936447144,0.1281177103519439,0.6204658150672913,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613221168518066,0.4593276679515838,0.4593276679515838,1.0,1.0,-3.096408128738404,1.0641721487045288,2.032235860824585,0.3692879676818847,0.0,0.0,1.0,295.4160461425781,298.0,78.98355865478516,-32087.146484375,3250.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616279125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772955478169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010292589664459,-6912.12353515625,304.1861572265625,0.759081244468689,0.4212323725223541,0.3873533606529236,293.2207336425781,297.1499938964844,293.1499938964844,0.3374849259853363,-6367.75341796875,304.1767272949219,0.7278631925582886,0.367375373840332,0.3570742309093475,293.084228515625,297.1499938964844,293.1499938964844,0.6508620977401733,-7832.23876953125,304.1611328125,0.859352171421051,0.6223670244216919,0.4396609961986542,293.0972595214844,297.1499938964844,293.1499938964844,0.9185460209846495,-13799.287109375,304.169677734375,0.9438877105712892,0.8138661980628967,0.7741720676422119,293.16845703125,297.1499938964844,293.1499938964844,0.0944505259394645,-11049.2724609375,304.1559753417969,0.5050514936447144,0.1281177103519439,0.6204658150672913,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613221168518066,0.4593276679515838,0.4593276679515838,1.0,1.0,-3.096408128738404,1.0641721487045288,2.032235860824585,0.3692879676818847,0.0,0.0,1.0,295.4160461425781,298.0,78.98355865478516,-32087.146484375,3250.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616279125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772955478169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945476114749908,-6824.10498046875,304.1873474121094,0.7549666166305542,0.4168945550918579,0.383639395236969,293.2319030761719,297.1499938964844,293.1499938964844,0.3322693109512329,-6289.5390625,304.1783447265625,0.7242211699485779,0.3637049198150635,0.3538029789924621,293.0931396484375,297.1499938964844,293.1499938964844,0.6479498744010925,-7804.384765625,304.1630859375,0.857255756855011,0.6219140291213989,0.4394735097885132,293.1067810058594,297.1499938964844,293.1499938964844,0.9139894247055054,-13745.8291015625,304.1720886230469,0.941098928451538,0.8130311369895935,0.7735686302185059,293.17242431640625,297.1499938964844,293.1499938964844,0.0932362079620361,-10932.3076171875,304.1564025878906,0.5024049282073975,0.1269456595182418,0.6158893704414368,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.6610321998596191,0.4607062637805938,0.4607062637805938,1.0,1.0,-3.0815584659576416,1.0614869594573977,2.020071506500244,0.3699419200420379,0.0,0.0,1.0,298.10076904296875,298.0,81.89575958251953,-32082.078125,3232.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612978219985962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726204930804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929131925106048,-6801.86669921875,304.1876220703125,0.7539405226707458,0.4157952964305877,0.3826970160007477,293.234619140625,297.1499938964844,293.1499938964844,0.3309410810470581,-6269.58984375,304.1787109375,0.7232955098152161,0.3627636134624481,0.3529623746871948,293.0953063964844,297.1499938964844,293.1499938964844,0.6471900343894958,-7797.13623046875,304.1635437011719,0.8567309975624084,0.621782660484314,0.439413845539093,293.1091003417969,297.1499938964844,293.1499938964844,0.9128099083900452,-13732.0244140625,304.17266845703125,0.9403970241546632,0.8128024339675903,0.773398756980896,293.17340087890625,297.1499938964844,293.1499938964844,0.0929276272654533,-10902.5888671875,304.1565246582031,0.5017437934875488,0.126646876335144,0.6147178411483765,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.48291015625,1.0,0.660944938659668,0.4610649347305298,0.4610649347305298,1.0,1.0,-3.077730894088745,1.0607953071594238,2.0169355869293213,0.3701109290122986,0.0,0.0,1.0,298.76617431640625,301.0,82.41844177246094,-32079.443359375,3228.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659791111946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773714605718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842882215976715,-6683.82958984375,304.189453125,0.7488221526145935,0.4102050364017486,0.3779013454914093,293.2479858398437,297.1499938964844,293.1499938964844,0.3238427340984344,-6162.4169921875,304.1809997558594,0.7185473442077637,0.3579128086566925,0.3486224710941314,293.10595703125,297.1499938964844,293.1499938964844,0.6425980925559998,-7753.03564453125,304.16668701171875,0.8540984392166138,0.6210090517997742,0.4390366077423095,293.1205139160156,297.1499938964844,293.1499938964844,0.905858039855957,-13649.8564453125,304.1767272949219,0.9368546605110168,0.8115264177322388,0.7724301218986511,293.177978515625,297.1499938964844,293.1499938964844,0.0912697538733482,-10742.255859375,304.1571044921875,0.4984384775161743,0.1251211464405059,0.6087089776992798,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604242920875549,0.4629416465759277,0.4629416465759277,1.0,1.0,-3.0579073429107666,1.057209849357605,2.000697374343872,0.3709829747676849,0.0,0.0,1.0,302.0641174316406,304.0,98.45365142822266,-32124.30078125,3203.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766250729560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776470738463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842882215976715,-6683.82958984375,304.189453125,0.7488221526145935,0.4102050364017486,0.3779013454914093,293.2479858398437,297.1499938964844,293.1499938964844,0.3238427340984344,-6162.4169921875,304.1809997558594,0.7185473442077637,0.3579128086566925,0.3486224710941314,293.10595703125,297.1499938964844,293.1499938964844,0.6425980925559998,-7753.03564453125,304.16668701171875,0.8540984392166138,0.6210090517997742,0.4390366077423095,293.1205139160156,297.1499938964844,293.1499938964844,0.905858039855957,-13649.8564453125,304.1767272949219,0.9368546605110168,0.8115264177322388,0.7724301218986511,293.177978515625,297.1499938964844,293.1499938964844,0.0912697538733482,-10742.255859375,304.1571044921875,0.4984384775161743,0.1251211464405059,0.6087089776992798,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604242920875549,0.4629416465759277,0.4629416465759277,1.0,1.0,-3.0579073429107666,1.057209849357605,2.000697374343872,0.3709829747676849,0.0,0.0,1.0,302.0641174316406,304.0,98.45365142822266,-32124.30078125,3203.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766250729560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776470738463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754456639289856,-6562.25439453125,304.1910400390625,0.7437228560447693,0.4044749140739441,0.3729754090309143,293.2607727050781,297.1499938964844,293.1499938964844,0.3164404928684234,-6050.19873046875,304.1829833984375,0.7135360836982727,0.3528316915035248,0.344061940908432,293.1161804199219,297.1499938964844,293.1499938964844,0.6374955177307129,-7704.2529296875,304.16961669921875,0.851445734500885,0.6200487613677979,0.4385274350643158,293.13153076171875,297.1499938964844,293.1499938964844,0.8982206583023071,-13559.9951171875,304.1805114746094,0.9332540035247804,0.810038149356842,0.7712588906288147,293.1822509765625,297.1499938964844,293.1499938964844,0.0895493105053901,-10575.86328125,304.1575927734375,0.4951277375221252,0.1235476806759834,0.6024780869483948,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597757935523987,0.4649532437324524,0.4649532437324524,1.0,1.0,-3.0369935035705566,1.0534121990203855,1.983581185340881,0.3718870282173157,0.0,0.0,1.0,305.32489013671875,307.0,105.46473693847656,-32145.73046875,3176.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660117745399475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774045807309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754456639289856,-6562.25439453125,304.1910400390625,0.7437228560447693,0.4044749140739441,0.3729754090309143,293.2607727050781,297.1499938964844,293.1499938964844,0.3164404928684234,-6050.19873046875,304.1829833984375,0.7135360836982727,0.3528316915035248,0.344061940908432,293.1161804199219,297.1499938964844,293.1499938964844,0.6374955177307129,-7704.2529296875,304.16961669921875,0.851445734500885,0.6200487613677979,0.4385274350643158,293.13153076171875,297.1499938964844,293.1499938964844,0.8982206583023071,-13559.9951171875,304.1805114746094,0.9332540035247804,0.810038149356842,0.7712588906288147,293.1822509765625,297.1499938964844,293.1499938964844,0.0895493105053901,-10575.86328125,304.1575927734375,0.4951277375221252,0.1235476806759834,0.6024780869483948,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597757935523987,0.4649532437324524,0.4649532437324524,1.0,1.0,-3.0369935035705566,1.0534121990203855,1.983581185340881,0.3718870282173157,0.0,0.0,1.0,305.32489013671875,307.0,105.46473693847656,-32145.73046875,3176.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660117745399475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774045807309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710085749626159,-6501.06201171875,304.1916198730469,0.7411826848983765,0.4015646874904632,0.3704702258110046,293.2669677734375,297.1499938964844,293.1499938964844,0.3126809298992157,-5993.04345703125,304.1838073730469,0.7109008431434631,0.3502102792263031,0.3417039513587951,293.1211242675781,297.1499938964844,293.1499938964844,0.634852409362793,-7679.0859375,304.1708374023437,0.8501155376434326,0.6195061206817627,0.4382283389568329,293.1368408203125,297.1499938964844,293.1499938964844,0.894279956817627,-13513.8525390625,304.18212890625,0.9314392805099488,0.8092246651649475,0.7706061601638794,293.18426513671875,297.1499938964844,293.1499938964844,0.0886800438165664,-10491.8994140625,304.1578063964844,0.4934669733047485,0.1227452307939529,0.599288821220398,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.6594090461730957,0.4660075008869171,0.4660075008869171,1.0,1.0,-3.026169538497925,1.0514408349990845,1.9747285842895508,0.3723484873771667,0.0,0.0,1.0,306.9418029785156,307.0,106.57897186279295,-32148.255859375,3161.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60577392578125,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705201506614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000781979993917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664470613002777,-6437.87060546875,304.1923522949219,0.7386484146118164,0.3986274600028991,0.3679400682449341,293.2730407714844,297.1499938964844,293.1499938964844,0.3087871670722961,-5933.59814453125,304.18475341796875,0.7081577181816101,0.347538560628891,0.3392977714538574,293.1259460449219,297.1499938964844,293.1499938964844,0.6319577097892761,-7651.40185546875,304.1723327636719,0.8487841486930847,0.6189234852790833,0.4379019737243652,293.1420593261719,297.1499938964844,293.1499938964844,0.8900040984153748,-13463.5068359375,304.18408203125,0.9296183586120604,0.8083667159080505,0.7699127793312073,293.1861877441406,297.1499938964844,293.1499938964844,0.0877768918871879,-10404.505859375,304.15802001953125,0.4917998015880584,0.1219334825873375,0.5960566401481628,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166442871094,1.0,0.6590173840522766,0.4670928716659546,0.4670928716659546,1.0,1.0,-3.0151243209838867,1.049425482749939,1.9656989574432373,0.37281534075737,0.0,0.0,1.0,308.55078125,295.0,114.22603607177734,-32179.66796875,3146.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706916928291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821540930308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568020761013031,-6303.38916015625,304.1943054199219,0.7365241646766663,0.3927371203899383,0.3625875413417816,293.2845153808594,297.1499938964844,293.1499938964844,0.3004342913627624,-5805.30712890625,304.18707275390625,0.7056622505187988,0.342095673084259,0.3341040909290313,293.1351013183594,297.1499938964844,293.1499938964844,0.6252656579017639,-7587.10546875,304.176025390625,0.8496801257133484,0.6176798939704895,0.4369851946830749,293.15203857421875,297.1499938964844,293.1499938964844,0.880318820476532,-13348.7861328125,304.1888427734375,0.9307348728179932,0.8065459728240967,0.7681485414505005,293.18951416015625,297.1499938964844,293.1499938964844,0.0856900736689567,-10202.9482421875,304.1588134765625,0.490465760231018,0.1203382238745689,0.5883509516716003,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539494395256042,0.4693980813026428,0.4693980813026428,1.0,1.0,-2.9899649620056152,1.0443792343139648,1.9455857276916504,0.3734579086303711,0.0,0.0,1.0,304.8966064453125,283.0,127.29935455322266,-32208.482421875,3076.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90838623046875,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770552933216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000782013288699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568020761013031,-6303.38916015625,304.1943054199219,0.7365241646766663,0.3927371203899383,0.3625875413417816,293.2845153808594,297.1499938964844,293.1499938964844,0.3004342913627624,-5805.30712890625,304.18707275390625,0.7056622505187988,0.342095673084259,0.3341040909290313,293.1351013183594,297.1499938964844,293.1499938964844,0.6252656579017639,-7587.10546875,304.176025390625,0.8496801257133484,0.6176798939704895,0.4369851946830749,293.15203857421875,297.1499938964844,293.1499938964844,0.880318820476532,-13348.7861328125,304.1888427734375,0.9307348728179932,0.8065459728240967,0.7681485414505005,293.18951416015625,297.1499938964844,293.1499938964844,0.0856900736689567,-10202.9482421875,304.1588134765625,0.490465760231018,0.1203382238745689,0.5883509516716003,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539494395256042,0.4693980813026428,0.4693980813026428,1.0,1.0,-2.9899649620056152,1.0443792343139648,1.9455857276916504,0.3734579086303711,0.0,0.0,1.0,304.8966064453125,283.0,127.29935455322266,-32208.482421875,3076.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90838623046875,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770552933216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000782013288699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470710813999176,-6167.01220703125,304.1957397460937,0.7361121773719788,0.3868644535541534,0.3571008145809173,293.2950134277344,297.1499938964844,293.1499938964844,0.2918735146522522,-5673.150390625,304.18896484375,0.7049195170402527,0.336554616689682,0.3286590278148651,293.1434326171875,297.1499938964844,293.1499938964844,0.618171751499176,-7519.158203125,304.1791687011719,0.8526934385299683,0.6163641810417175,0.4359023571014404,293.1612548828125,297.1499938964844,293.1499938964844,0.8700947761535645,-13228.15234375,304.1929016113281,0.9346489310264589,0.8046202063560486,0.7661272883415222,293.1921081542969,297.1499938964844,293.1499938964844,0.083523690700531,-9994.5107421875,304.15948486328125,0.4903776943683624,0.1188094988465309,0.5802032351493835,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468574404716492,0.4718320965766907,0.4718320965766907,1.0,1.0,-2.9632997512817383,1.0388906002044678,1.924409031867981,0.3739577829837799,0.0,0.0,1.0,297.31915283203125,271.0,132.0820770263672,-32209.9375,2983.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746241092681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786144984886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
