time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470710813999176,-6167.01220703125,304.1957397460937,0.7361121773719788,0.3868644535541534,0.3571008145809173,293.2950134277344,297.1499938964844,293.1499938964844,0.2918735146522522,-5673.150390625,304.18896484375,0.7049195170402527,0.336554616689682,0.3286590278148651,293.1434326171875,297.1499938964844,293.1499938964844,0.618171751499176,-7519.158203125,304.1791687011719,0.8526934385299683,0.6163641810417175,0.4359023571014404,293.1612548828125,297.1499938964844,293.1499938964844,0.8700947761535645,-13228.15234375,304.1929016113281,0.9346489310264589,0.8046202063560486,0.7661272883415222,293.1921081542969,297.1499938964844,293.1499938964844,0.083523690700531,-9994.5107421875,304.15948486328125,0.4903776943683624,0.1188094988465309,0.5802032351493835,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468574404716492,0.4718320965766907,0.4718320965766907,1.0,1.0,-2.9632997512817383,1.0388906002044678,1.924409031867981,0.3739577829837799,0.0,0.0,1.0,297.31915283203125,271.0,132.0820770263672,-32209.9375,2983.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746241092681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786144984886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370797634124756,-6025.89599609375,304.1971435546875,0.7366419434547424,0.3809991180896759,0.3515501618385315,293.3046875,297.1499938964844,293.1499938964844,0.2829833328723907,-5534.8544921875,304.1907958984375,0.7051095962524414,0.3309176564216614,0.3230471312999725,293.1511535644531,297.1499938964844,293.1499938964844,0.6103149056434631,-7443.65771484375,304.1825561523437,0.8569386601448059,0.6149652600288391,0.434709370136261,293.1698913574219,297.1499938964844,293.1499938964844,0.8588324785232544,-13094.751953125,304.1973876953125,0.9401055574417114,0.8025851249694824,0.7639322876930237,293.1941223144531,297.1499938964844,293.1499938964844,0.0812726393342018,-9778.2109375,304.1600646972656,0.4910187721252441,0.1173354610800743,0.5719541907310486,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386175751686096,0.4743795096874237,0.4743795096874237,1.0,1.0,-2.93589448928833,1.0332094430923462,1.9026849269866943,0.3744249641895294,0.0,0.0,1.0,287.782470703125,259.0,146.6094512939453,-32254.53125,2880.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744430899620056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859612815082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370797634124756,-6025.89599609375,304.1971435546875,0.7366419434547424,0.3809991180896759,0.3515501618385315,293.3046875,297.1499938964844,293.1499938964844,0.2829833328723907,-5534.8544921875,304.1907958984375,0.7051095962524414,0.3309176564216614,0.3230471312999725,293.1511535644531,297.1499938964844,293.1499938964844,0.6103149056434631,-7443.65771484375,304.1825561523437,0.8569386601448059,0.6149652600288391,0.434709370136261,293.1698913574219,297.1499938964844,293.1499938964844,0.8588324785232544,-13094.751953125,304.1973876953125,0.9401055574417114,0.8025851249694824,0.7639322876930237,293.1941223144531,297.1499938964844,293.1499938964844,0.0812726393342018,-9778.2109375,304.1600646972656,0.4910187721252441,0.1173354610800743,0.5719541907310486,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386175751686096,0.4743795096874237,0.4743795096874237,1.0,1.0,-2.93589448928833,1.0332094430923462,1.9026849269866943,0.3744249641895294,0.0,0.0,1.0,287.782470703125,259.0,146.6094512939453,-32254.53125,2880.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744430899620056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859612815082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271291255950928,-5884.50537109375,304.197998046875,0.7377703785896301,0.3751384615898132,0.3459636569023132,293.3136291503906,297.1499938964844,293.1499938964844,0.2740327715873718,-5394.74755859375,304.1921081542969,0.7058571577072144,0.3251839280128479,0.3173023164272308,293.15838623046875,297.1499938964844,293.1499938964844,0.6021581888198853,-7365.3984375,304.1852722167969,0.8620249032974243,0.6134710311889648,0.4334204494953155,293.17803955078125,297.1499938964844,293.1499938964844,0.8471402525901794,-12956.6240234375,304.2010498046875,0.9464876055717468,0.800430953502655,0.7615839242935181,293.1956787109375,297.1499938964844,293.1499938964844,0.0790181830525398,-9562.5380859375,304.16046142578125,0.4921417534351349,0.1159003153443336,0.5637061595916748,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297019124031067,0.4770320951938629,0.4770320951938629,1.0,1.0,-2.9079885482788086,1.0274009704589844,1.880587458610535,0.3748732507228851,0.0,0.0,1.0,277.2165832519531,247.0,150.8412322998047,-32270.046875,2773.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736045718193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851102855056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271291255950928,-5884.50537109375,304.197998046875,0.7377703785896301,0.3751384615898132,0.3459636569023132,293.3136291503906,297.1499938964844,293.1499938964844,0.2740327715873718,-5394.74755859375,304.1921081542969,0.7058571577072144,0.3251839280128479,0.3173023164272308,293.15838623046875,297.1499938964844,293.1499938964844,0.6021581888198853,-7365.3984375,304.1852722167969,0.8620249032974243,0.6134710311889648,0.4334204494953155,293.17803955078125,297.1499938964844,293.1499938964844,0.8471402525901794,-12956.6240234375,304.2010498046875,0.9464876055717468,0.800430953502655,0.7615839242935181,293.1956787109375,297.1499938964844,293.1499938964844,0.0790181830525398,-9562.5380859375,304.16046142578125,0.4921417534351349,0.1159003153443336,0.5637061595916748,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297019124031067,0.4770320951938629,0.4770320951938629,1.0,1.0,-2.9079885482788086,1.0274009704589844,1.880587458610535,0.3748732507228851,0.0,0.0,1.0,277.2165832519531,247.0,150.8412322998047,-32270.046875,2773.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736045718193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851102855056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222345113754272,-5814.6611328125,304.1981811523437,0.7385063171386719,0.3722129464149475,0.3431653976440429,293.3178405761719,297.1499938964844,293.1499938964844,0.2695915102958679,-5324.91162109375,304.1925048828125,0.7063794136047363,0.3222830593585968,0.3143881559371948,293.16180419921875,297.1499938964844,293.1499938964844,0.5980784296989441,-7326.32177734375,304.1862487792969,0.8648242950439453,0.612691342830658,0.4327463805675506,293.181884765625,297.1499938964844,293.1499938964844,0.8412857055664062,-12887.658203125,304.202392578125,0.9499137997627258,0.7993158102035522,0.760363757610321,293.1963195800781,297.1499938964844,293.1499938964844,0.0779041722416877,-9456.4521484375,304.1605834960937,0.4928420782089233,0.1151934489607811,0.5595930814743042,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1795349121094,1.0,0.6250737309455872,0.4783951938152313,0.4783951938152313,1.0,1.0,-2.893901824951172,1.0244617462158203,1.869440078735352,0.3750909566879272,0.0,0.0,1.0,271.70928955078125,247.0,150.25363159179688,-32267.685546875,2719.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.42138671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777664065361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893340080045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172938525676727,-5743.82080078125,304.1983947753906,0.7393386960029602,0.3692915141582489,0.340366780757904,293.3218994140625,297.1499938964844,293.1499938964844,0.2650911211967468,-5253.8056640625,304.1929626464844,0.7069802284240723,0.3193615972995758,0.3114502429962158,293.1651306152344,297.1499938964844,293.1499938964844,0.5938201546669006,-7285.37646484375,304.1874084472656,0.8677743673324585,0.6118897199630737,0.4320552051067352,293.1856384277344,297.1499938964844,293.1499938964844,0.8351899981498718,-12815.5322265625,304.2039794921875,0.953451693058014,0.7981755137443542,0.759117603302002,293.1969299316406,297.1499938964844,293.1499938964844,0.0767725780606269,-9348.8173828125,304.1607360839844,0.4936203062534332,0.1144919171929359,0.5554894804954529,290.23193359375,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.6203621029853821,0.4797815084457397,0.4797815084457397,1.0,1.0,-2.879745960235596,1.0215027332305908,1.8582433462142944,0.3753037750720978,0.0,0.0,1.0,266.1107177734375,235.0,156.01319885253906,-32292.109375,2665.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777567982673645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891326677054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074135780334472,-5601.31640625,304.1986999511719,0.7412742972373962,0.3634634613990783,0.3347741365432739,293.3295288085937,297.1499938964844,293.1499938964844,0.2560339272022247,-5109.8212890625,304.1937255859375,0.7083909511566162,0.3134590089321136,0.3055087029933929,293.1715087890625,297.1499938964844,293.1499938964844,0.5849801898002625,-7200.193359375,304.18963623046875,0.874099850654602,0.6102095246315002,0.430615484714508,293.19287109375,297.1499938964844,293.1499938964844,0.8225507140159607,-12665.671875,304.2070007324219,0.9607706069946288,0.7958034873008728,0.7565354704856873,293.1979064941406,297.1499938964844,293.1499938964844,0.074489377439022,-9132.451171875,304.16094970703125,0.4953944385051727,0.1131020039319992,0.5473118424415588,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107292771339417,0.4826223254203796,0.4826223254203796,1.0,1.0,-2.8512203693389893,1.015514850616455,1.8357053995132449,0.3757057785987854,0.0,0.0,1.0,254.7298889160156,223.0,162.53370666503906,-32316.921875,2557.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766427993774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881937199272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074135780334472,-5601.31640625,304.1986999511719,0.7412742972373962,0.3634634613990783,0.3347741365432739,293.3295288085937,297.1499938964844,293.1499938964844,0.2560339272022247,-5109.8212890625,304.1937255859375,0.7083909511566162,0.3134590089321136,0.3055087029933929,293.1715087890625,297.1499938964844,293.1499938964844,0.5849801898002625,-7200.193359375,304.18963623046875,0.874099850654602,0.6102095246315002,0.430615484714508,293.19287109375,297.1499938964844,293.1499938964844,0.8225507140159607,-12665.671875,304.2070007324219,0.9607706069946288,0.7958034873008728,0.7565354704856873,293.1979064941406,297.1499938964844,293.1499938964844,0.074489377439022,-9132.451171875,304.16094970703125,0.4953944385051727,0.1131020039319992,0.5473118424415588,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107292771339417,0.4826223254203796,0.4826223254203796,1.0,1.0,-2.8512203693389893,1.015514850616455,1.8357053995132449,0.3757057785987854,0.0,0.0,1.0,254.7298889160156,223.0,162.53370666503906,-32316.921875,2557.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766427993774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881937199272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978306710720062,-5462.22265625,304.19842529296875,0.7435717582702637,0.3576722741127014,0.3292035460472107,293.3365173339844,297.1499938964844,293.1499938964844,0.2471544593572616,-4967.681640625,304.1939392089844,0.7100538611412048,0.3074924051761627,0.2994958162307739,293.1775207519531,297.1499938964844,293.1499938964844,0.5762383341789246,-7116.00927734375,304.19097900390625,0.8809877634048462,0.6084422469139099,0.4291081428527832,293.19970703125,297.1499938964844,293.1499938964844,0.810032308101654,-12517.5341796875,304.2088317871094,0.9683096408843994,0.7933326363563538,0.7538488507270813,293.1986999511719,297.1499938964844,293.1499938964844,0.0722479373216629,-8921.70703125,304.1610412597656,0.4974523782730102,0.1117246821522712,0.5391716957092285,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008688807487488,0.48553267121315,0.48553267121315,1.0,1.0,-2.822474241256714,1.0094164609909058,1.8130578994750977,0.3760430216789245,0.0,0.0,1.0,243.20314025878903,211.0,160.2705078125,-32311.580078125,2449.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799216508865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915213354863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978306710720062,-5462.22265625,304.19842529296875,0.7435717582702637,0.3576722741127014,0.3292035460472107,293.3365173339844,297.1499938964844,293.1499938964844,0.2471544593572616,-4967.681640625,304.1939392089844,0.7100538611412048,0.3074924051761627,0.2994958162307739,293.1775207519531,297.1499938964844,293.1499938964844,0.5762383341789246,-7116.00927734375,304.19097900390625,0.8809877634048462,0.6084422469139099,0.4291081428527832,293.19970703125,297.1499938964844,293.1499938964844,0.810032308101654,-12517.5341796875,304.2088317871094,0.9683096408843994,0.7933326363563538,0.7538488507270813,293.1986999511719,297.1499938964844,293.1499938964844,0.0722479373216629,-8921.70703125,304.1610412597656,0.4974523782730102,0.1117246821522712,0.5391716957092285,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008688807487488,0.48553267121315,0.48553267121315,1.0,1.0,-2.822474241256714,1.0094164609909058,1.8130578994750977,0.3760430216789245,0.0,0.0,1.0,243.20314025878903,211.0,160.2705078125,-32311.580078125,2449.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799216508865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915213354863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882889807224273,-5322.470703125,304.1982116699219,0.7462493181228638,0.3519284725189209,0.3236706852912903,293.3428649902344,297.1499938964844,293.1499938964844,0.2382478713989257,-4823.7646484375,304.19415283203125,0.7119539976119995,0.3014770150184631,0.2934306263923645,293.1832275390625,297.1499938964844,293.1499938964844,0.567115306854248,-7027.6220703125,304.1925354003906,0.8884468674659729,0.6065901517868042,0.4275415241718292,293.2061462402344,297.1499938964844,293.1499938964844,0.7970023155212402,-12362.3232421875,304.2109680175781,0.9759611487388612,0.7907661199569702,0.7510731220245361,293.199462890625,297.1499938964844,293.1499938964844,0.069962091743946,-8708.0478515625,304.1611633300781,0.4997797608375549,0.1103365793824195,0.530998945236206,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908135771751404,0.4884805083274841,0.4884805083274841,1.0,1.0,-2.79349422454834,1.0031243562698364,1.790369987487793,0.376237690448761,0.0,0.0,1.0,231.610595703125,199.0,168.85618591308594,-32342.271484375,2343.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.778961718082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905471138656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882889807224273,-5322.470703125,304.1982116699219,0.7462493181228638,0.3519284725189209,0.3236706852912903,293.3428649902344,297.1499938964844,293.1499938964844,0.2382478713989257,-4823.7646484375,304.19415283203125,0.7119539976119995,0.3014770150184631,0.2934306263923645,293.1832275390625,297.1499938964844,293.1499938964844,0.567115306854248,-7027.6220703125,304.1925354003906,0.8884468674659729,0.6065901517868042,0.4275415241718292,293.2061462402344,297.1499938964844,293.1499938964844,0.7970023155212402,-12362.3232421875,304.2109680175781,0.9759611487388612,0.7907661199569702,0.7510731220245361,293.199462890625,297.1499938964844,293.1499938964844,0.069962091743946,-8708.0478515625,304.1611633300781,0.4997797608375549,0.1103365793824195,0.530998945236206,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908135771751404,0.4884805083274841,0.4884805083274841,1.0,1.0,-2.79349422454834,1.0031243562698364,1.790369987487793,0.376237690448761,0.0,0.0,1.0,231.610595703125,199.0,168.85618591308594,-32342.271484375,2343.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.778961718082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905471138656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789808511734009,-5185.109375,304.1976318359375,0.749348521232605,0.346237450838089,0.3181814551353454,293.3486328125,297.1499938964844,293.1499938964844,0.2294837981462478,-4680.9833984375,304.19403076171875,0.714108407497406,0.2954206168651581,0.2873228192329407,293.1886291503906,297.1499938964844,293.1499938964844,0.5579504370689392,-6938.63671875,304.193603515625,0.896504819393158,0.6046508550643921,0.42591193318367,293.2122802734375,297.1499938964844,293.1499938964844,0.7839106321334839,-12206.1162109375,304.2124328613281,0.983635663986206,0.7880991697311401,0.748199462890625,293.2001647949219,297.1499938964844,293.1499938964844,0.0676756873726844,-8496.1669921875,304.1612548828125,0.5024007558822632,0.1089408919215202,0.5227720737457275,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805731415748596,0.4914941787719726,0.4914941787719726,1.0,1.0,-2.764257907867432,0.9966853260993958,1.7675725221633911,0.3763388693332672,0.0,0.0,1.0,219.98898315429688,187.0,168.9091796875,-32339.80859375,2238.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773544192314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889159023761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789808511734009,-5185.109375,304.1976318359375,0.749348521232605,0.346237450838089,0.3181814551353454,293.3486328125,297.1499938964844,293.1499938964844,0.2294837981462478,-4680.9833984375,304.19403076171875,0.714108407497406,0.2954206168651581,0.2873228192329407,293.1886291503906,297.1499938964844,293.1499938964844,0.5579504370689392,-6938.63671875,304.193603515625,0.896504819393158,0.6046508550643921,0.42591193318367,293.2122802734375,297.1499938964844,293.1499938964844,0.7839106321334839,-12206.1162109375,304.2124328613281,0.983635663986206,0.7880991697311401,0.748199462890625,293.2001647949219,297.1499938964844,293.1499938964844,0.0676756873726844,-8496.1669921875,304.1612548828125,0.5024007558822632,0.1089408919215202,0.5227720737457275,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805731415748596,0.4914941787719726,0.4914941787719726,1.0,1.0,-2.764257907867432,0.9966853260993958,1.7675725221633911,0.3763388693332672,0.0,0.0,1.0,219.98898315429688,187.0,168.9091796875,-32339.80859375,2238.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773544192314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889159023761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744586169719696,-5118.02294921875,304.1972045898437,0.7510794401168823,0.3434141278266907,0.3154556453227997,293.351318359375,297.1499938964844,293.1499938964844,0.2251927852630615,-4610.6640625,304.1938171386719,0.715294361114502,0.2923792004585266,0.2842552363872528,293.19122314453125,297.1499938964844,293.1499938964844,0.5534442663192749,-6894.84912109375,304.1938781738281,0.9007791876792908,0.6036538481712341,0.4250769019126892,293.2152099609375,297.1499938964844,293.1499938964844,0.7774686813354492,-12129.240234375,304.2127990722656,0.987464427947998,0.7867355346679688,0.7467321157455444,293.20050048828125,297.1499938964844,293.1499938964844,0.0665459558367729,-8392.25390625,304.1612548828125,0.5038443803787231,0.108243279159069,0.5186540484428406,290.7688903808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.7740173339844,1.0,0.5753865242004395,0.4930240511894226,0.4930240511894226,1.0,1.0,-2.749579668045044,0.9934201240539552,1.756159424781799,0.3763556778430938,0.0,0.0,1.0,214.1697692871093,187.0,166.67730712890625,-32327.3984375,2186.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811369895935059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927546976134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699313163757324,-5050.5078125,304.19683837890625,0.7529428005218506,0.3406051695346832,0.3127422630786896,293.3538513183594,297.1499938964844,293.1499938964844,0.2208875268697738,-4539.7265625,304.1936950683594,0.7165594696998596,0.2893299162387848,0.2811796367168426,293.1937255859375,297.1499938964844,293.1499938964844,0.5488153696060181,-6849.65185546875,304.1943359375,0.905266523361206,0.602639377117157,0.424230009317398,293.2180480957031,297.1499938964844,293.1499938964844,0.7708649635314941,-12049.9951171875,304.21337890625,0.9912753701210022,0.7853524684906006,0.7452471852302551,293.2007751464844,297.1499938964844,293.1499938964844,0.0654008015990257,-8287.2470703125,304.1612854003906,0.5053887367248535,0.1075466275215148,0.514538586139679,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.5701577067375183,0.4945681989192962,0.4945681989192962,1.0,1.0,-2.7348744869232178,0.9901270866394044,1.744747519493103,0.3763498961925506,0.0,0.0,1.0,208.34844970703125,175.0,170.92178344726562,-32340.259765625,2134.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89605712890625,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805641293525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921733777038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609526216983795,-4915.69970703125,304.1961975097656,0.7570788860321045,0.3350309729576111,0.3073549568653106,293.35858154296875,297.1499938964844,293.1499938964844,0.2123129963874817,-4397.40673828125,304.1933898925781,0.7193225622177124,0.2832081913948059,0.2750062942504883,293.1985778808594,297.1499938964844,293.1499938964844,0.5393437743186951,-6756.77587890625,304.1953125,0.9154043793678284,0.6005498170852661,0.4224956333637237,293.2234802246094,297.1499938964844,293.1499938964844,0.7571567893028259,-11884.71875,304.2151184082031,0.9987181425094604,0.7825226187705994,0.7420536875724792,293.2012939453125,297.1499938964844,293.1499938964844,0.0630913451313972,-8076.759765625,304.161376953125,0.5087981820106506,0.1061586141586303,0.5063314437866211,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595599412918091,0.4977044463157654,0.4977044463157654,1.0,1.0,-2.705138683319092,0.9833566546440125,1.721782088279724,0.3762465715408325,0.0,0.0,1.0,196.73684692382807,163.0,175.59912109375,-32339.76953125,2033.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788966298103333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904810481704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609526216983795,-4915.69970703125,304.1961975097656,0.7570788860321045,0.3350309729576111,0.3073549568653106,293.35858154296875,297.1499938964844,293.1499938964844,0.2123129963874817,-4397.40673828125,304.1933898925781,0.7193225622177124,0.2832081913948059,0.2750062942504883,293.1985778808594,297.1499938964844,293.1499938964844,0.5393437743186951,-6756.77587890625,304.1953125,0.9154043793678284,0.6005498170852661,0.4224956333637237,293.2234802246094,297.1499938964844,293.1499938964844,0.7571567893028259,-11884.71875,304.2151184082031,0.9987181425094604,0.7825226187705994,0.7420536875724792,293.2012939453125,297.1499938964844,293.1499938964844,0.0630913451313972,-8076.759765625,304.161376953125,0.5087981820106506,0.1061586141586303,0.5063314437866211,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595599412918091,0.4977044463157654,0.4977044463157654,1.0,1.0,-2.705138683319092,0.9833566546440125,1.721782088279724,0.3762465715408325,0.0,0.0,1.0,196.73684692382807,163.0,175.59912109375,-32339.76953125,2033.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788966298103333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904810481704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520517110824585,-4780.6787109375,304.1956481933594,0.7599702477455139,0.3295561969280243,0.3021349608898163,293.3625793457031,297.1499938964844,293.1499938964844,0.2037964314222335,-4254.48828125,304.1931457519531,0.7207820415496826,0.2771088182926178,0.26893150806427,293.2029724121094,297.1499938964844,293.1499938964844,0.5294419527053833,-6658.91162109375,304.19677734375,0.924187958240509,0.5984281897544861,0.4208009839057922,293.2185974121094,297.1499938964844,293.1499938964844,0.7283118367195129,-11511.5927734375,304.2421264648437,0.9990000128746032,0.7816036939620972,0.7249637246131897,293.2013854980469,297.1499938964844,293.1499938964844,0.0608258694410324,-7871.32958984375,304.161376953125,0.511423647403717,0.1048349291086196,0.4987668693065643,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479720830917358,0.5012561082839966,0.5012561082839966,1.0,1.0,-2.659898519515991,0.9706020951271056,1.6892966032028198,0.3738255202770233,0.0,0.0,1.0,186.8343505859375,151.0,194.4786071777344,-32211.419921875,1917.2767333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812631130218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928827544674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520517110824585,-4780.6787109375,304.1956481933594,0.7599702477455139,0.3295561969280243,0.3021349608898163,293.3625793457031,297.1499938964844,293.1499938964844,0.2037964314222335,-4254.48828125,304.1931457519531,0.7207820415496826,0.2771088182926178,0.26893150806427,293.2029724121094,297.1499938964844,293.1499938964844,0.5294419527053833,-6658.91162109375,304.19677734375,0.924187958240509,0.5984281897544861,0.4208009839057922,293.2185974121094,297.1499938964844,293.1499938964844,0.7283118367195129,-11511.5927734375,304.2421264648437,0.9990000128746032,0.7816036939620972,0.7249637246131897,293.2013854980469,297.1499938964844,293.1499938964844,0.0608258694410324,-7871.32958984375,304.161376953125,0.511423647403717,0.1048349291086196,0.4987668693065643,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479720830917358,0.5012561082839966,0.5012561082839966,1.0,1.0,-2.659898519515991,0.9706020951271056,1.6892966032028198,0.3738255202770233,0.0,0.0,1.0,186.8343505859375,151.0,194.4786071777344,-32211.419921875,1917.2767333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812631130218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928827544674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427115440368652,-4637.087890625,304.1960144042969,0.7633491158485413,0.3240946233272552,0.2969402074813843,293.3664245605469,297.1499938964844,293.1499938964844,0.1949173063039779,-4103.41455078125,304.1935729980469,0.7225386500358582,0.2709473371505737,0.2628155052661896,293.2074890136719,297.1499938964844,293.1499938964844,0.5181339979171753,-6545.6748046875,304.2000427246094,0.9337883591651917,0.596167802810669,0.4190263152122497,293.19366455078125,297.1499938964844,293.1499938964844,0.6920834183692932,-11042.6220703125,304.2716979980469,0.9990000128746032,0.7848851084709167,0.7029925584793091,293.20147705078125,297.1499938964844,293.1499938964844,0.0583951249718666,-7651.66357421875,304.16162109375,0.5144816637039185,0.1035192310810089,0.4912875890731811,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.2771911621094,1.0,0.5354257225990295,0.5050298571586609,0.5050298571586609,1.0,1.0,-2.6088695526123047,0.9555649161338806,1.6533045768737793,0.370194673538208,0.0,0.0,0.9769969582557678,176.68194580078125,139.0,229.2422332763672,-32095.787109375,1795.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6594543457031,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.671875,36000.0,0.0,0.0,0.7788664102554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.829776406288147,-2.779162605293095e-05,0.0,0.0007904503727331,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427115440368652,-4637.087890625,304.1960144042969,0.7633491158485413,0.3240946233272552,0.2969402074813843,293.3664245605469,297.1499938964844,293.1499938964844,0.1949173063039779,-4103.41455078125,304.1935729980469,0.7225386500358582,0.2709473371505737,0.2628155052661896,293.2074890136719,297.1499938964844,293.1499938964844,0.5181339979171753,-6545.6748046875,304.2000427246094,0.9337883591651917,0.596167802810669,0.4190263152122497,293.19366455078125,297.1499938964844,293.1499938964844,0.6920834183692932,-11042.6220703125,304.2716979980469,0.9990000128746032,0.7848851084709167,0.7029925584793091,293.20147705078125,297.1499938964844,293.1499938964844,0.0583951249718666,-7651.66357421875,304.16162109375,0.5144816637039185,0.1035192310810089,0.4912875890731811,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.2771911621094,1.0,0.5354257225990295,0.5050298571586609,0.5050298571586609,1.0,1.0,-2.6088695526123047,0.9555649161338806,1.6533045768737793,0.370194673538208,0.0,0.0,0.9769969582557678,176.68194580078125,139.0,229.2422332763672,-32095.787109375,1795.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6594543457031,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.671875,36000.0,0.0,0.0,0.7788664102554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.829776406288147,-2.779162605293095e-05,0.0,0.0007904503727331,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.233396366238594,-4492.4697265625,304.1961975097656,0.7676211595535278,0.3186924159526825,0.2917706668376922,293.36993408203125,297.1499938964844,293.1499938964844,0.1860470026731491,-3950.823974609375,304.1938171386719,0.7249107956886292,0.2647511065006256,0.2566401958465576,293.2119445800781,297.1499938964844,293.1499938964844,0.5063012838363647,-6426.60595703125,304.2030639648437,0.9445284008979796,0.5938064455986023,0.4171599447727203,293.1554260253906,297.1499938964844,293.1499938964844,0.6532183289527893,-10540.9228515625,304.2957458496094,0.9990000128746032,0.7915099263191223,0.6792768239974976,293.201171875,297.1499938964844,293.1499938964844,0.0559401661157608,-7431.61083984375,304.1618347167969,0.5183324813842773,0.1022749319672584,0.4839617013931274,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.45855712890625,1.0,0.5221849679946899,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.5556979179382324,0.9396798014640808,1.6160181760787964,0.3661972880363464,0.0,0.0,0.9249396324157716,166.11627197265625,127.0,246.50148010253903,-31927.17578125,1672.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797241210937,278.1499938964844,0.0,18000.0,316.6700134277344,35245.54296875,36000.0,0.0,0.0,0.7751856446266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211723566055296,1.821200489997864,-2.811120066326112e-05,0.0,0.0007867148378863,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.233396366238594,-4492.4697265625,304.1961975097656,0.7676211595535278,0.3186924159526825,0.2917706668376922,293.36993408203125,297.1499938964844,293.1499938964844,0.1860470026731491,-3950.823974609375,304.1938171386719,0.7249107956886292,0.2647511065006256,0.2566401958465576,293.2119445800781,297.1499938964844,293.1499938964844,0.5063012838363647,-6426.60595703125,304.2030639648437,0.9445284008979796,0.5938064455986023,0.4171599447727203,293.1554260253906,297.1499938964844,293.1499938964844,0.6532183289527893,-10540.9228515625,304.2957458496094,0.9990000128746032,0.7915099263191223,0.6792768239974976,293.201171875,297.1499938964844,293.1499938964844,0.0559401661157608,-7431.61083984375,304.1618347167969,0.5183324813842773,0.1022749319672584,0.4839617013931274,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.45855712890625,1.0,0.5221849679946899,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.5556979179382324,0.9396798014640808,1.6160181760787964,0.3661972880363464,0.0,0.0,0.9249396324157716,166.11627197265625,127.0,246.50148010253903,-31927.17578125,1672.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797241210937,278.1499938964844,0.0,18000.0,316.6700134277344,35245.54296875,36000.0,0.0,0.0,0.7751856446266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211723566055296,1.821200489997864,-2.811120066326112e-05,0.0,0.0007867148378863,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2289460599422454,-4423.05419921875,304.19586181640625,0.7701306939125061,0.3160260021686554,0.2892095446586609,293.3715209960937,297.1499938964844,293.1499938964844,0.1817752867937088,-3876.8974609375,304.193603515625,0.726349949836731,0.2616513669490814,0.2535432279109955,293.2140808105469,297.1499938964844,293.1499938964844,0.5005939602851868,-6369.259765625,304.2037658691406,0.9502691626548768,0.5926040410995483,0.4162052571773529,293.1325378417969,297.1499938964844,293.1499938964844,0.6334702372550964,-10285.837890625,304.3050842285156,0.9990000128746032,0.7959347367286682,0.6667928099632263,293.2007751464844,297.1499938964844,293.1499938964844,0.0547791831195354,-7328.42041015625,304.16180419921875,0.5206345915794373,0.1017041951417923,0.4804749488830566,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5425720214844,1.0,0.5153491497039795,0.5111268758773804,0.5111268758773804,1.0,1.0,-2.5285637378692627,0.9315394163131714,1.5970242023468018,0.364117681980133,0.0,0.0,0.8904241323471069,160.71884155273438,127.0,234.3797149658203,-31735.884765625,1611.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1307983398437,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.16015625,36000.0,0.0,0.0,0.7776165008544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945398092269895,1.7945677042007446,-2.782736555673182e-05,0.0,0.0007891818531788,0.0,0.0,662.6006469726562,0.0,0.0,0.0,0.9868553280830384,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252920567989349,-4366.57080078125,304.19415283203125,0.7729156613349915,0.3133934438228607,0.2866714894771576,293.3729858398437,297.1499938964844,293.1499938964844,0.1781321913003921,-3814.232177734375,304.1922912597656,0.727975070476532,0.2585583627223968,0.2504465878009796,293.21600341796875,297.1499938964844,293.1499938964844,0.4964437186717987,-6328.7236328125,304.2015075683594,0.9562240242958068,0.5914121866226196,0.4152469038963318,293.1073913574219,297.1499938964844,293.1499938964844,0.6152641177177429,-10051.7939453125,304.3099670410156,0.9990000128746032,0.8010863661766052,0.6538979411125183,293.2001647949219,297.1499938964844,293.1499938964844,0.0538697615265846,-7249.22021484375,304.1612854003906,0.5232366919517517,0.101179614663124,0.4771645665168762,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.5903625488281,1.0,0.508388340473175,0.5132939219474792,0.5132939219474792,1.0,1.0,-2.501172065734864,0.9233115315437316,1.5778604745864868,0.3620033860206604,0.0,0.0,0.8561229109764099,155.2626190185547,145.0,185.01513671875,-31433.880859375,1551.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598022460937,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.3046875,36000.0,0.0,0.0,0.7751436233520508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341898679733276,1.734216570854187,-2.6683241230784915e-05,0.0,0.0007866722298786,0.0,0.0,608.9157104492188,0.0,0.0,0.0,0.9582505822181702,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.220284417271614,-4291.04541015625,304.18768310546875,0.7699841260910034,0.3080705404281616,0.2818846702575683,293.37628173828125,297.1499938964844,293.1499938964844,0.1726618111133575,-3721.592529296875,304.1872253417969,0.7238125801086426,0.2522407174110412,0.244485005736351,293.2198486328125,297.1499938964844,293.1499938964844,0.4927047491073608,-6296.3779296875,304.1903381347656,0.9567076563835144,0.5889596343040466,0.4135309159755707,293.0677490234375,297.1499938964844,293.1499938964844,0.6060817837715149,-9963.7109375,304.2706298828125,0.9990000128746032,0.8102641701698303,0.6502728462219238,293.1994323730469,297.1499938964844,293.1499938964844,0.0529081262648105,-7169.65185546875,304.1590881347656,0.5221579074859619,0.1000607013702392,0.4720550179481506,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047829747200012,0.5167382955551147,0.5167382955551147,1.0,1.0,-2.475665330886841,0.9178577065467834,1.557807683944702,0.3617841005325317,0.0,0.0,0.7954146265983582,153.1475830078125,163.0,34.31885528564453,-30879.5859375,1508.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.03125,36000.0,0.0,0.0,0.767646312713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758483409881592,1.5758719444274902,-2.362170380365569e-05,0.0,0.0007790633826516,0.0,0.0,479.5812072753906,0.0,0.0,0.0,0.8845462203025818,4.0,0.0,1.0
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.220284417271614,-4291.04541015625,304.18768310546875,0.7699841260910034,0.3080705404281616,0.2818846702575683,293.37628173828125,297.1499938964844,293.1499938964844,0.1726618111133575,-3721.592529296875,304.1872253417969,0.7238125801086426,0.2522407174110412,0.244485005736351,293.2198486328125,297.1499938964844,293.1499938964844,0.4927047491073608,-6296.3779296875,304.1903381347656,0.9567076563835144,0.5889596343040466,0.4135309159755707,293.0677490234375,297.1499938964844,293.1499938964844,0.6060817837715149,-9963.7109375,304.2706298828125,0.9990000128746032,0.8102641701698303,0.6502728462219238,293.1994323730469,297.1499938964844,293.1499938964844,0.0529081262648105,-7169.65185546875,304.1590881347656,0.5221579074859619,0.1000607013702392,0.4720550179481506,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047829747200012,0.5167382955551147,0.5167382955551147,1.0,1.0,-2.475665330886841,0.9178577065467834,1.557807683944702,0.3617841005325317,0.0,0.0,0.7954146265983582,153.1475830078125,163.0,34.31885528564453,-30879.5859375,1508.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.03125,36000.0,0.0,0.0,0.767646312713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758483409881592,1.5758719444274902,-2.362170380365569e-05,0.0,0.0007790633826516,0.0,0.0,479.5812072753906,0.0,0.0,0.0,0.8845462203025818,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173613905906677,-4249.32177734375,304.1800231933594,0.7607126235961914,0.3027210831642151,0.2772805988788605,293.37969970703125,297.1499938964844,293.1499938964844,0.1687725633382797,-3657.433349609375,304.18133544921875,0.7137019038200378,0.2458147555589676,0.2386332899332046,293.22314453125,297.1499938964844,293.1499938964844,0.4935048818588257,-6311.330078125,304.1755676269531,0.9484996795654296,0.586521327495575,0.4119773805141449,293.0621337890625,297.1499938964844,293.1499938964844,0.6199365258216858,-10187.126953125,304.2070617675781,0.9990000128746032,0.813564121723175,0.6633561253547668,293.19976806640625,297.1499938964844,293.1499938964844,0.0525666177272796,-7147.890625,304.1566467285156,0.5160538554191589,0.0987409651279449,0.4672808051109314,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076376795768738,0.519408643245697,0.519408643245697,1.0,1.0,-2.471205949783325,0.9200167059898376,1.5511890649795532,0.3647516369819641,0.0,0.0,0.7542901635169983,157.5896759033203,181.0,-86.68458557128906,-30465.07421875,1521.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524754405021667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307767152786257,1.4307975769042969,-2.091067108267453e-05,0.0,0.000763666932471,0.0,0.0,377.5993347167969,0.0,0.0,0.0,0.8185738325119019,4.0,0.0,1.0
