time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173613905906677,-4249.32177734375,304.1800231933594,0.7607126235961914,0.3027210831642151,0.2772805988788605,293.37969970703125,297.1499938964844,293.1499938964844,0.1687725633382797,-3657.433349609375,304.18133544921875,0.7137019038200378,0.2458147555589676,0.2386332899332046,293.22314453125,297.1499938964844,293.1499938964844,0.4935048818588257,-6311.330078125,304.1755676269531,0.9484996795654296,0.586521327495575,0.4119773805141449,293.0621337890625,297.1499938964844,293.1499938964844,0.6199365258216858,-10187.126953125,304.2070617675781,0.9990000128746032,0.813564121723175,0.6633561253547668,293.19976806640625,297.1499938964844,293.1499938964844,0.0525666177272796,-7147.890625,304.1566467285156,0.5160538554191589,0.0987409651279449,0.4672808051109314,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076376795768738,0.519408643245697,0.519408643245697,1.0,1.0,-2.471205949783325,0.9200167059898376,1.5511890649795532,0.3647516369819641,0.0,0.0,0.7542901635169983,157.5896759033203,181.0,-86.68458557128906,-30465.07421875,1521.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524754405021667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307767152786257,1.4307975769042969,-2.091067108267453e-05,0.0,0.000763666932471,0.0,0.0,377.5993347167969,0.0,0.0,0.0,0.8185738325119019,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151108235120773,-4217.9462890625,304.173828125,0.7480413913726807,0.297311395406723,0.2727826535701751,293.38330078125,297.1499938964844,293.1499938964844,0.165340855717659,-3601.029541015625,304.1766662597656,0.6989370584487915,0.2392706573009491,0.2328337579965591,293.2263488769531,297.1499938964844,293.1499938964844,0.4959940314292907,-6342.3154296875,304.1629943847656,0.9345277547836304,0.5840231776237488,0.4105168879032135,293.09039306640625,297.1499938964844,293.1499938964844,0.6484192609786987,-10599.6435546875,304.14068603515625,0.9990000128746032,0.8101281523704529,0.6873112320899963,293.20172119140625,297.1499938964844,293.1499938964844,0.052274901419878,-7131.69873046875,304.1549377441406,0.5069590210914612,0.0970867425203323,0.461900383234024,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148655772209167,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.479387044906616,0.9265666604042052,1.5528205633163452,0.3693554699420929,0.0,0.0,0.7315778732299805,166.49923706054688,199.0,-142.59152221679688,-30233.251953125,1569.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.42578125,36000.0,0.0,0.0,0.7393327951431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341264724731443,1.3341455459594729,-1.916108885779977e-05,0.0,0.0007503288215957,0.0,0.0,317.9822998046875,0.0,0.0,0.0,0.7753546237945557,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151108235120773,-4217.9462890625,304.173828125,0.7480413913726807,0.297311395406723,0.2727826535701751,293.38330078125,297.1499938964844,293.1499938964844,0.165340855717659,-3601.029541015625,304.1766662597656,0.6989370584487915,0.2392706573009491,0.2328337579965591,293.2263488769531,297.1499938964844,293.1499938964844,0.4959940314292907,-6342.3154296875,304.1629943847656,0.9345277547836304,0.5840231776237488,0.4105168879032135,293.09039306640625,297.1499938964844,293.1499938964844,0.6484192609786987,-10599.6435546875,304.14068603515625,0.9990000128746032,0.8101281523704529,0.6873112320899963,293.20172119140625,297.1499938964844,293.1499938964844,0.052274901419878,-7131.69873046875,304.1549377441406,0.5069590210914612,0.0970867425203323,0.461900383234024,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148655772209167,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.479387044906616,0.9265666604042052,1.5528205633163452,0.3693554699420929,0.0,0.0,0.7315778732299805,166.49923706054688,199.0,-142.59152221679688,-30233.251953125,1569.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.42578125,36000.0,0.0,0.0,0.7393327951431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341264724731443,1.3341455459594729,-1.916108885779977e-05,0.0,0.0007503288215957,0.0,0.0,317.9822998046875,0.0,0.0,0.0,0.7753546237945557,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125551551580429,-4180.689453125,304.1701965332031,0.7339743971824646,0.2918142080307007,0.2683225572109222,293.3870849609375,297.1499938964844,293.1499938964844,0.1616110056638717,-3538.307861328125,304.1740417480469,0.6818743944168091,0.2325894683599472,0.2270260155200958,293.2298583984375,297.1499938964844,293.1499938964844,0.4979988038539886,-6366.12646484375,304.15545654296875,0.917364537715912,0.5813778638839722,0.4090550243854522,293.1470642089844,297.1499938964844,293.1499938964844,0.6856160759925842,-11115.5634765625,304.0820617675781,0.9990000128746032,0.8002017140388489,0.7183518409729004,293.2053527832031,297.1499938964844,293.1499938964844,0.0516488701105117,-7086.0556640625,304.15435791015625,0.4963541030883789,0.0950437933206558,0.4553502798080444,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248970985412598,0.5230463147163391,0.5230463147163391,1.0,1.0,-2.49471378326416,0.9355175495147704,1.5591963529586792,0.3748104274272918,0.0,0.0,0.7215469479560852,178.65957641601562,202.0,-138.02711486816406,-30203.73828125,1642.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048095703125,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262796759605408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846837043762207,1.284701943397522,-1.8268092389917e-05,0.0,0.0007370815728791,0.0,0.0,289.7559814453125,0.0,0.0,0.0,0.7533631920814514,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125551551580429,-4180.689453125,304.1701965332031,0.7339743971824646,0.2918142080307007,0.2683225572109222,293.3870849609375,297.1499938964844,293.1499938964844,0.1616110056638717,-3538.307861328125,304.1740417480469,0.6818743944168091,0.2325894683599472,0.2270260155200958,293.2298583984375,297.1499938964844,293.1499938964844,0.4979988038539886,-6366.12646484375,304.15545654296875,0.917364537715912,0.5813778638839722,0.4090550243854522,293.1470642089844,297.1499938964844,293.1499938964844,0.6856160759925842,-11115.5634765625,304.0820617675781,0.9990000128746032,0.8002017140388489,0.7183518409729004,293.2053527832031,297.1499938964844,293.1499938964844,0.0516488701105117,-7086.0556640625,304.15435791015625,0.4963541030883789,0.0950437933206558,0.4553502798080444,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248970985412598,0.5230463147163391,0.5230463147163391,1.0,1.0,-2.49471378326416,0.9355175495147704,1.5591963529586792,0.3748104274272918,0.0,0.0,0.7215469479560852,178.65957641601562,202.0,-138.02711486816406,-30203.73828125,1642.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048095703125,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262796759605408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846837043762207,1.284701943397522,-1.8268092389917e-05,0.0,0.0007370815728791,0.0,0.0,289.7559814453125,0.0,0.0,0.0,0.7533631920814514,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110012769699096,-4157.22265625,304.1693725585937,0.7279874682426453,0.2890669107437134,0.2660470306873321,293.388916015625,297.1499938964844,293.1499938964844,0.1595045626163482,-3502.1845703125,304.1734924316406,0.6743675470352173,0.2292283922433853,0.2240551710128784,293.23162841796875,297.1499938964844,293.1499938964844,0.4984672665596008,-6371.7578125,304.15362548828125,0.9104608297348022,0.58001708984375,0.4082658588886261,293.1824645996094,297.1499938964844,293.1499938964844,0.7021149396896362,-11336.529296875,304.0645751953125,0.9990000128746032,0.7932935953140259,0.7314377427101135,293.2073974609375,297.1499938964844,293.1499938964844,0.0511367172002792,-7045.7626953125,304.1545104980469,0.4916681945323944,0.0939419642090797,0.4514192938804626,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23638916015625,1.0,0.5284756422042847,0.5239797830581665,0.5239797830581665,1.0,1.0,-2.4984734058380127,0.9384636282920836,1.5600097179412842,0.3770488202571869,0.0,0.0,0.7195471525192261,183.85975646972656,202.0,-120.00414276123048,-30194.8203125,1669.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38189697265625,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.703125,36000.0,0.0,0.0,0.7153543829917908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272878885269165,1.2728968858718872,-1.804522253223695e-05,0.0,0.0007259937701746,0.0,0.0,283.1258239746094,0.0,0.0,0.0,0.7480862140655518,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092902958393097,-4131.0205078125,304.1689453125,0.7226282954216003,0.2863333225250244,0.2637612521648407,293.3906555175781,297.1499938964844,293.1499938964844,0.1572623252868652,-3463.361572265625,304.1733093261719,0.6676083207130432,0.2258632034063339,0.2210576087236404,293.2334289550781,297.1499938964844,293.1499938964844,0.498582124710083,-6373.42041015625,304.1527709960937,0.904796063899994,0.578630805015564,0.4074450433254242,293.2184143066406,297.1499938964844,293.1499938964844,0.7166619300842285,-11527.29296875,304.0537414550781,0.9990000128746032,0.7858226895332336,0.742626965045929,293.2093200683594,297.1499938964844,293.1499938964844,0.0505374558269977,-6997.80224609375,304.15478515625,0.4873928427696228,0.0928363129496574,0.4472893178462982,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2060852050781,1.0,0.5314411520957947,0.525036096572876,0.525036096572876,1.0,1.0,-2.499599933624268,0.940475583076477,1.5591243505477903,0.3788473606109619,0.0,0.0,0.7186148166656494,188.3178558349609,205.0,-104.64633178710938,-30141.708984375,1689.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.37872314453125,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.13671875,36000.0,0.0,0.0,0.7089969515800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656655311584473,1.26568341255188,-1.7908569134306163e-05,0.0,0.0007195417420007,0.0,0.0,279.11163330078125,0.0,0.0,0.0,0.7448650002479553,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.205262616276741,-4067.864013671875,304.16943359375,0.7101163268089294,0.2809859216213226,0.2593821287155151,293.39337158203125,297.1499938964844,293.1499938964844,0.1523299664258957,-3376.455078125,304.1737976074219,0.653157114982605,0.219215840101242,0.2152224630117416,293.2367248535156,297.1499938964844,293.1499938964844,0.4970993399620056,-6357.88525390625,304.15447998046875,0.8921151161193848,0.5758472681045532,0.4058690369129181,293.26934814453125,297.1499938964844,293.1499938964844,0.7148371338844299,-11473.5166015625,304.0899353027344,0.9884740710258484,0.7736674547195435,0.7360811233520508,293.21209716796875,297.1499938964844,293.1499938964844,0.0492581948637962,-6892.79736328125,304.15533447265625,0.4775504469871521,0.0907693430781364,0.4399867355823517,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344586968421936,0.5281975269317627,0.5281975269317627,1.0,1.0,-2.4688515663146973,0.9317204356193542,1.5371310710906982,0.3773072361946106,0.0,0.0,0.715320348739624,198.69241333007807,208.0,-38.71218490600586,-29811.765625,1691.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29132080078125,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.75,36000.0,0.0,0.0,0.6972749829292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579233646392822,1.2579411268234253,-1.7777625544113107e-05,0.0,0.0007076454348862,0.0,0.0,275.0183410644531,0.0,0.0,0.0,0.7411900162696838,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.205262616276741,-4067.864013671875,304.16943359375,0.7101163268089294,0.2809859216213226,0.2593821287155151,293.39337158203125,297.1499938964844,293.1499938964844,0.1523299664258957,-3376.455078125,304.1737976074219,0.653157114982605,0.219215840101242,0.2152224630117416,293.2367248535156,297.1499938964844,293.1499938964844,0.4970993399620056,-6357.88525390625,304.15447998046875,0.8921151161193848,0.5758472681045532,0.4058690369129181,293.26934814453125,297.1499938964844,293.1499938964844,0.7148371338844299,-11473.5166015625,304.0899353027344,0.9884740710258484,0.7736674547195435,0.7360811233520508,293.21209716796875,297.1499938964844,293.1499938964844,0.0492581948637962,-6892.79736328125,304.15533447265625,0.4775504469871521,0.0907693430781364,0.4399867355823517,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344586968421936,0.5281975269317627,0.5281975269317627,1.0,1.0,-2.4688515663146973,0.9317204356193542,1.5371310710906982,0.3773072361946106,0.0,0.0,0.715320348739624,198.69241333007807,208.0,-38.71218490600586,-29811.765625,1691.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29132080078125,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.75,36000.0,0.0,0.0,0.6972749829292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579233646392822,1.2579411268234253,-1.7777625544113107e-05,0.0,0.0007076454348862,0.0,0.0,275.0183410644531,0.0,0.0,0.0,0.7411900162696838,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009728699922561,-4000.095947265625,304.17010498046875,0.699531078338623,0.2756328284740448,0.2548957169055938,293.3961181640625,297.1499938964844,293.1499938964844,0.1471550017595291,-3284.41455078125,304.17449951171875,0.6417673826217651,0.2124928832054138,0.2092197090387344,293.24053955078125,297.1499938964844,293.1499938964844,0.4948787689208984,-6334.74560546875,304.1566772460937,0.8830978870391846,0.572877049446106,0.4040821492671966,293.28839111328125,297.1499938964844,293.1499938964844,0.710322916507721,-11394.8359375,304.1170349121094,0.978660523891449,0.7667479515075684,0.7290728688240051,293.2145690917969,297.1499938964844,293.1499938964844,0.047831006348133,-6775.48095703125,304.15594482421875,0.4683385193347931,0.0886965543031692,0.4322198927402496,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353831052780151,0.5313804745674133,0.5313804745674133,1.0,1.0,-2.4363491535186768,0.9221879243850708,1.514161229133606,0.3749708235263824,0.0,0.0,0.7113862633705139,205.8717803955078,211.0,-19.09434127807617,-29411.228515625,1676.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.2578125,36000.0,0.0,0.0,0.6813700199127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243870973587036,1.2438886165618896,-1.75671939359745e-05,0.0,0.0006915039266459,0.0,0.0,267.9848327636719,0.0,0.0,0.0,0.7351489067077637,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009728699922561,-4000.095947265625,304.17010498046875,0.699531078338623,0.2756328284740448,0.2548957169055938,293.3961181640625,297.1499938964844,293.1499938964844,0.1471550017595291,-3284.41455078125,304.17449951171875,0.6417673826217651,0.2124928832054138,0.2092197090387344,293.24053955078125,297.1499938964844,293.1499938964844,0.4948787689208984,-6334.74560546875,304.1566772460937,0.8830978870391846,0.572877049446106,0.4040821492671966,293.28839111328125,297.1499938964844,293.1499938964844,0.710322916507721,-11394.8359375,304.1170349121094,0.978660523891449,0.7667479515075684,0.7290728688240051,293.2145690917969,297.1499938964844,293.1499938964844,0.047831006348133,-6775.48095703125,304.15594482421875,0.4683385193347931,0.0886965543031692,0.4322198927402496,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353831052780151,0.5313804745674133,0.5313804745674133,1.0,1.0,-2.4363491535186768,0.9221879243850708,1.514161229133606,0.3749708235263824,0.0,0.0,0.7113862633705139,205.8717803955078,211.0,-19.09434127807617,-29411.228515625,1676.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.2578125,36000.0,0.0,0.0,0.6813700199127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243870973587036,1.2438886165618896,-1.75671939359745e-05,0.0,0.0006915039266459,0.0,0.0,267.9848327636719,0.0,0.0,0.0,0.7351489067077637,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968863755464553,-3935.509765625,304.170166015625,0.6908556818962097,0.2705457508563995,0.2504885494709015,293.3975830078125,297.1499938964844,293.1499938964844,0.1420932114124298,-3193.91748046875,304.1747436523437,0.632317841053009,0.2059525102376938,0.203216016292572,293.2432861328125,297.1499938964844,293.1499938964844,0.4928361177444458,-6313.8759765625,304.1578063964844,0.8764553666114807,0.5700258612632751,0.4022495448589325,293.2962646484375,297.1499938964844,293.1499938964844,0.707426130771637,-11345.818359375,304.13262939453125,0.9712687134742736,0.7616323232650757,0.7242263555526733,293.2155456542969,297.1499938964844,293.1499938964844,0.0464815162122249,-6665.59814453125,304.1561889648437,0.4592458009719848,0.0868570432066917,0.4247108697891235,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353490114212036,0.5344421863555908,0.5344421863555908,1.0,1.0,-2.406793594360352,0.9136118292808532,1.493181824684143,0.3729205429553985,0.0,0.0,0.7098233103752136,210.9323272705078,214.0,-21.15729713439941,-29008.669921875,1657.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844665527344,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.2265625,36000.0,0.0,0.0,0.6698486804962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353346347808838,1.2353520393371582,-1.742397216730751e-05,0.0,0.0006798112299293,0.0,0.0,263.5921936035156,0.0,0.0,0.0,0.7314647436141968,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968863755464553,-3935.509765625,304.170166015625,0.6908556818962097,0.2705457508563995,0.2504885494709015,293.3975830078125,297.1499938964844,293.1499938964844,0.1420932114124298,-3193.91748046875,304.1747436523437,0.632317841053009,0.2059525102376938,0.203216016292572,293.2432861328125,297.1499938964844,293.1499938964844,0.4928361177444458,-6313.8759765625,304.1578063964844,0.8764553666114807,0.5700258612632751,0.4022495448589325,293.2962646484375,297.1499938964844,293.1499938964844,0.707426130771637,-11345.818359375,304.13262939453125,0.9712687134742736,0.7616323232650757,0.7242263555526733,293.2155456542969,297.1499938964844,293.1499938964844,0.0464815162122249,-6665.59814453125,304.1561889648437,0.4592458009719848,0.0868570432066917,0.4247108697891235,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353490114212036,0.5344421863555908,0.5344421863555908,1.0,1.0,-2.406793594360352,0.9136118292808532,1.493181824684143,0.3729205429553985,0.0,0.0,0.7098233103752136,210.9323272705078,214.0,-21.15729713439941,-29008.669921875,1657.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844665527344,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.2265625,36000.0,0.0,0.0,0.6698486804962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353346347808838,1.2353520393371582,-1.742397216730751e-05,0.0,0.0006798112299293,0.0,0.0,263.5921936035156,0.0,0.0,0.0,0.7314647436141968,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929997950792312,-3873.857177734375,304.169921875,0.6834747791290283,0.2657636106014251,0.246327742934227,293.3975524902344,297.1499938964844,293.1499938964844,0.1372121721506118,-3106.01513671875,304.17462158203125,0.6240008473396301,0.1996863037347793,0.1974315047264099,293.24481201171875,297.1499938964844,293.1499938964844,0.4908000230789184,-6293.19775390625,304.1585998535156,0.8712275624275208,0.5673488974571228,0.4005149006843567,293.2998352050781,297.1499938964844,293.1499938964844,0.7046190500259399,-11302.26171875,304.1429748535156,0.9651983976364136,0.757196843624115,0.72016441822052,293.2149658203125,297.1499938964844,293.1499938964844,0.0453335419297218,-6572.5439453125,304.1560363769531,0.4518342018127441,0.0853117778897285,0.418376624584198,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349291563034058,0.5374130606651306,0.5374130606651306,1.0,1.0,-2.380270481109619,0.9060932397842408,1.4741772413253784,0.3712480068206787,0.0,0.0,0.7099943161010742,214.7964782714844,217.0,-18.398712158203125,-28663.662109375,1637.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.20819091796875,278.1499938964844,0.0,18000.0,315.7099914550781,36009.01171875,36000.0,0.0,0.0,0.6594232320785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338392734527588,1.2338566780090332,-1.738793434924446e-05,0.0,0.0006692307651974,0.0,0.0,262.7045288085937,0.0,0.0,0.0,0.7307828068733215,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929997950792312,-3873.857177734375,304.169921875,0.6834747791290283,0.2657636106014251,0.246327742934227,293.3975524902344,297.1499938964844,293.1499938964844,0.1372121721506118,-3106.01513671875,304.17462158203125,0.6240008473396301,0.1996863037347793,0.1974315047264099,293.24481201171875,297.1499938964844,293.1499938964844,0.4908000230789184,-6293.19775390625,304.1585998535156,0.8712275624275208,0.5673488974571228,0.4005149006843567,293.2998352050781,297.1499938964844,293.1499938964844,0.7046190500259399,-11302.26171875,304.1429748535156,0.9651983976364136,0.757196843624115,0.72016441822052,293.2149658203125,297.1499938964844,293.1499938964844,0.0453335419297218,-6572.5439453125,304.1560363769531,0.4518342018127441,0.0853117778897285,0.418376624584198,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349291563034058,0.5374130606651306,0.5374130606651306,1.0,1.0,-2.380270481109619,0.9060932397842408,1.4741772413253784,0.3712480068206787,0.0,0.0,0.7099943161010742,214.7964782714844,217.0,-18.398712158203125,-28663.662109375,1637.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.20819091796875,278.1499938964844,0.0,18000.0,315.7099914550781,36009.01171875,36000.0,0.0,0.0,0.6594232320785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338392734527588,1.2338566780090332,-1.738793434924446e-05,0.0,0.0006692307651974,0.0,0.0,262.7045288085937,0.0,0.0,0.0,0.7307828068733215,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911100894212722,-3843.783203125,304.16973876953125,0.6800669431686401,0.2634510397911072,0.2443151175975799,293.3971862792969,297.1499938964844,293.1499938964844,0.134825974702835,-3062.794921875,304.17449951171875,0.6199964284896851,0.1966245174407959,0.1946036666631698,293.245361328125,297.1499938964844,293.1499938964844,0.4897641539573669,-6282.701171875,304.1589050292969,0.8688995242118835,0.5660423040390015,0.3996670246124267,293.3009033203125,297.1499938964844,293.1499938964844,0.7031353116035461,-11280.5068359375,304.1469421386719,0.9624069333076476,0.755088746547699,0.7182543277740479,293.21435546875,297.1499938964844,293.1499938964844,0.0448121577501297,-6530.3681640625,304.1558837890625,0.4486151933670044,0.0846082344651222,0.4155200123786926,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.5346591472625732,0.5388800501823425,0.5388800501823425,1.0,1.0,-2.36771011352539,0.9025681018829346,1.465142011642456,0.3704882562160492,0.0,0.0,0.7105761766433716,216.49659729003903,217.0,-16.84780502319336,-28502.46484375,1627.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6416015625,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.06640625,36000.0,0.0,0.0,0.6498421430587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234776735305786,1.2347941398620603,-1.73965727299219e-05,0.0,0.0006595071754418,0.0,0.0,263.1046447753906,0.0,0.0,0.0,0.7311892509460449,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893002688884735,-3814.9970703125,304.16943359375,0.6767875552177429,0.2611812055110931,0.242339089512825,293.3966369628906,297.1499938964844,293.1499938964844,0.1325047314167022,-3020.65576171875,304.1742553710937,0.6159757375717163,0.193599671125412,0.1918094605207443,293.24578857421875,297.1499938964844,293.1499938964844,0.4888400435447693,-6273.4580078125,304.1589660644531,0.8666907548904419,0.5647501945495605,0.3988272547721863,293.3016662597656,297.1499938964844,293.1499938964844,0.7017626762390137,-11260.880859375,304.14996337890625,0.9597047567367554,0.753024697303772,0.7163883447647095,293.213623046875,297.1499938964844,293.1499938964844,0.0443311408162117,-6491.70947265625,304.1557006835937,0.4456171095371246,0.083936370909214,0.412807285785675,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343737602233887,0.5403406620025635,0.5403406620025635,1.0,1.0,-2.3554699420928955,0.899145245552063,1.456324577331543,0.3697571456432342,0.0,0.0,0.7118687033653259,218.1083526611328,220.0,-21.25531578063965,-28322.119140625,1617.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808654785156,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.14453125,36000.0,0.0,0.0,0.6447848677635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369329929351809,1.236950397491455,-1.7422395103494637e-05,0.0,0.0006543746567331,0.0,0.0,264.0931396484375,0.0,0.0,0.0,0.7321619391441345,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857839077711105,-3758.887939453125,304.1688232421875,0.6705328226089478,0.2567586004734039,0.238488882780075,293.3951721191406,297.1499938964844,293.1499938964844,0.1279546171426773,-2937.577880859375,304.1737670898437,0.6076093912124634,0.187645822763443,0.18630912899971,293.2463684082031,297.1499938964844,293.1499938964844,0.4870193898677826,-6255.23095703125,304.1590270996094,0.8625295758247375,0.5622050762176514,0.397171139717102,293.3025817871094,297.1499938964844,293.1499938964844,0.6989438533782959,-11221.8037109375,304.1546630859375,0.954470694065094,0.748999834060669,0.7127566337585449,293.2119445800781,297.1499938964844,293.1499938964844,0.0434289649128913,-6419.3388671875,304.1553039550781,0.4401233792304992,0.0826648399233818,0.4077088534832001,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337974429130554,0.5432524681091309,0.5432524681091309,1.0,1.0,-2.331759691238404,0.8925396203994751,1.439219951629639,0.368354856967926,0.0,0.0,0.7163930535316467,221.1677398681641,223.0,-20.31358528137207,-28008.791015625,1598.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1450500488281,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.90234375,36000.0,0.0,0.0,0.6358100175857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248462438583374,1.248479962348938,-1.757712561811786e-05,0.0,0.0006452663219533,0.0,0.0,269.6054382324219,0.0,0.0,0.0,0.7371916174888611,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857839077711105,-3758.887939453125,304.1688232421875,0.6705328226089478,0.2567586004734039,0.238488882780075,293.3951721191406,297.1499938964844,293.1499938964844,0.1279546171426773,-2937.577880859375,304.1737670898437,0.6076093912124634,0.187645822763443,0.18630912899971,293.2463684082031,297.1499938964844,293.1499938964844,0.4870193898677826,-6255.23095703125,304.1590270996094,0.8625295758247375,0.5622050762176514,0.397171139717102,293.3025817871094,297.1499938964844,293.1499938964844,0.6989438533782959,-11221.8037109375,304.1546630859375,0.954470694065094,0.748999834060669,0.7127566337585449,293.2119445800781,297.1499938964844,293.1499938964844,0.0434289649128913,-6419.3388671875,304.1553039550781,0.4401233792304992,0.0826648399233818,0.4077088534832001,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337974429130554,0.5432524681091309,0.5432524681091309,1.0,1.0,-2.331759691238404,0.8925396203994751,1.439219951629639,0.368354856967926,0.0,0.0,0.7163930535316467,221.1677398681641,223.0,-20.31358528137207,-28008.791015625,1598.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1450500488281,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.90234375,36000.0,0.0,0.0,0.6358100175857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248462438583374,1.248479962348938,-1.757712561811786e-05,0.0,0.0006452663219533,0.0,0.0,269.6054382324219,0.0,0.0,0.0,0.7371916174888611,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822908222675323,-3702.76953125,304.1683654785156,0.6645984649658203,0.2524752020835876,0.2347612828016281,293.39337158203125,297.1499938964844,293.1499938964844,0.1234462112188339,-2854.4951171875,304.17333984375,0.598976194858551,0.1818017959594726,0.1809104233980178,293.2467346191406,297.1499938964844,293.1499938964844,0.4849523901939392,-6234.33056640625,304.15948486328125,0.8585982322692871,0.5596909523010254,0.395535409450531,293.30291748046875,297.1499938964844,293.1499938964844,0.6956597566604614,-11177.642578125,304.1585388183594,0.9493569135665894,0.7450612187385559,0.7092108130455017,293.2101135253906,297.1499938964844,293.1499938964844,0.0425525456666946,-6348.72705078125,304.1549987792969,0.4351312518119812,0.0814642459154129,0.4029323756694793,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332514047622681,0.5461657047271729,0.5461657047271729,1.0,1.0,-2.308833599090576,0.8861712217330933,1.4226624965667725,0.36700239777565,0.0,0.0,0.7217007279396057,224.11422729492188,226.0,-14.885027885437012,-27719.5390625,1580.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234761476516724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639321088790894,1.2639498710632324,-1.780435923137702e-05,0.0,0.0006327489973045,0.0,0.0,277.3340759277344,0.0,0.0,0.0,0.7439824342727661,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822908222675323,-3702.76953125,304.1683654785156,0.6645984649658203,0.2524752020835876,0.2347612828016281,293.39337158203125,297.1499938964844,293.1499938964844,0.1234462112188339,-2854.4951171875,304.17333984375,0.598976194858551,0.1818017959594726,0.1809104233980178,293.2467346191406,297.1499938964844,293.1499938964844,0.4849523901939392,-6234.33056640625,304.15948486328125,0.8585982322692871,0.5596909523010254,0.395535409450531,293.30291748046875,297.1499938964844,293.1499938964844,0.6956597566604614,-11177.642578125,304.1585388183594,0.9493569135665894,0.7450612187385559,0.7092108130455017,293.2101135253906,297.1499938964844,293.1499938964844,0.0425525456666946,-6348.72705078125,304.1549987792969,0.4351312518119812,0.0814642459154129,0.4029323756694793,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332514047622681,0.5461657047271729,0.5461657047271729,1.0,1.0,-2.308833599090576,0.8861712217330933,1.4226624965667725,0.36700239777565,0.0,0.0,0.7217007279396057,224.11422729492188,226.0,-14.885027885437012,-27719.5390625,1580.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234761476516724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639321088790894,1.2639498710632324,-1.780435923137702e-05,0.0,0.0006327489973045,0.0,0.0,277.3340759277344,0.0,0.0,0.0,0.7439824342727661,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789932996034622,-3649.7080078125,304.1677551269531,0.658937931060791,0.2483216524124145,0.2311478406190872,293.39129638671875,297.1499938964844,293.1499938964844,0.1190935522317886,-2773.7587890625,304.1728210449219,0.5901530385017395,0.1760564595460891,0.1756029278039932,293.24688720703125,297.1499938964844,293.1499938964844,0.4830973148345947,-6215.79443359375,304.1593933105469,0.8548322916030884,0.5572082996368408,0.3939176499843597,293.3028869628906,297.1499938964844,293.1499938964844,0.6925749182701111,-11137.2470703125,304.1607971191406,0.9443130493164062,0.7411971688270569,0.7057307362556458,293.2082824707031,297.1499938964844,293.1499938964844,0.0417464859783649,-6284.212890625,304.1546630859375,0.4305307269096374,0.0803174674510955,0.3983981311321258,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327571034431458,0.5490894913673401,0.5490894913673401,1.0,1.0,-2.2865467071533203,0.8799919486045837,1.4065546989440918,0.3656825423240661,0.0,0.0,0.7291374206542969,227.010498046875,229.0,-19.07892608642578,-27410.689453125,1563.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.616221010684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841238975524902,1.284142017364502,-1.810212961572688e-05,0.0,0.0006253860192373,0.0,0.0,287.6307678222656,0.0,0.0,0.0,0.752946674823761,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789932996034622,-3649.7080078125,304.1677551269531,0.658937931060791,0.2483216524124145,0.2311478406190872,293.39129638671875,297.1499938964844,293.1499938964844,0.1190935522317886,-2773.7587890625,304.1728210449219,0.5901530385017395,0.1760564595460891,0.1756029278039932,293.24688720703125,297.1499938964844,293.1499938964844,0.4830973148345947,-6215.79443359375,304.1593933105469,0.8548322916030884,0.5572082996368408,0.3939176499843597,293.3028869628906,297.1499938964844,293.1499938964844,0.6925749182701111,-11137.2470703125,304.1607971191406,0.9443130493164062,0.7411971688270569,0.7057307362556458,293.2082824707031,297.1499938964844,293.1499938964844,0.0417464859783649,-6284.212890625,304.1546630859375,0.4305307269096374,0.0803174674510955,0.3983981311321258,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327571034431458,0.5490894913673401,0.5490894913673401,1.0,1.0,-2.2865467071533203,0.8799919486045837,1.4065546989440918,0.3656825423240661,0.0,0.0,0.7291374206542969,227.010498046875,229.0,-19.07892608642578,-27410.689453125,1563.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.616221010684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841238975524902,1.284142017364502,-1.810212961572688e-05,0.0,0.0006253860192373,0.0,0.0,287.6307678222656,0.0,0.0,0.0,0.752946674823761,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757140606641769,-3596.569091796875,304.16729736328125,0.6535326838493347,0.2442931532859802,0.2276459038257599,293.3890075683594,297.1499938964844,293.1499938964844,0.1147772893309593,-2692.929443359375,304.17242431640625,0.5811582207679749,0.1704055219888687,0.1703831851482391,293.24688720703125,297.1499938964844,293.1499938964844,0.4810104370117187,-6194.6865234375,304.1597595214844,0.851203203201294,0.5547546148300171,0.3923205137252807,293.3025207519531,297.1499938964844,293.1499938964844,0.6891101598739624,-11092.19140625,304.1629638671875,0.9393309354782104,0.7373976707458496,0.7023141980171204,293.2064208984375,297.1499938964844,293.1499938964844,0.0409461371600627,-6219.75390625,304.1544494628906,0.4262639284133911,0.0792163163423538,0.3940683603286743,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.532325029373169,0.5520284175872803,0.5520284175872803,1.0,1.0,-2.2648463249206543,0.873987078666687,1.3908591270446775,0.36439248919487,0.0,0.0,0.737449586391449,229.8855133056641,232.0,-12.839975357055664,-27141.9296875,1546.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104691624641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094565868377686,1.309475064277649,-1.849243199103512e-05,0.0,0.0006195485475473,0.0,0.0,301.06329345703125,0.0,0.0,0.0,0.7641584277153015,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757140606641769,-3596.569091796875,304.16729736328125,0.6535326838493347,0.2442931532859802,0.2276459038257599,293.3890075683594,297.1499938964844,293.1499938964844,0.1147772893309593,-2692.929443359375,304.17242431640625,0.5811582207679749,0.1704055219888687,0.1703831851482391,293.24688720703125,297.1499938964844,293.1499938964844,0.4810104370117187,-6194.6865234375,304.1597595214844,0.851203203201294,0.5547546148300171,0.3923205137252807,293.3025207519531,297.1499938964844,293.1499938964844,0.6891101598739624,-11092.19140625,304.1629638671875,0.9393309354782104,0.7373976707458496,0.7023141980171204,293.2064208984375,297.1499938964844,293.1499938964844,0.0409461371600627,-6219.75390625,304.1544494628906,0.4262639284133911,0.0792163163423538,0.3940683603286743,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.532325029373169,0.5520284175872803,0.5520284175872803,1.0,1.0,-2.2648463249206543,0.873987078666687,1.3908591270446775,0.36439248919487,0.0,0.0,0.737449586391449,229.8855133056641,232.0,-12.839975357055664,-27141.9296875,1546.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104691624641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094565868377686,1.309475064277649,-1.849243199103512e-05,0.0,0.0006195485475473,0.0,0.0,301.06329345703125,0.0,0.0,0.0,0.7641584277153015,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740861982107162,-3570.0654296875,304.1671142578125,0.6509206295013428,0.2423243522644043,0.2259354442358017,293.3878173828125,297.1499938964844,293.1499938964844,0.1126374453306198,-2652.57568359375,304.1722412109375,0.5766067504882812,0.1676146537065506,0.1678055524826049,293.246826171875,297.1499938964844,293.1499938964844,0.4798876345157623,-6183.27783203125,304.1600036621094,0.8494316339492798,0.5535357594490051,0.3915273547172546,293.30224609375,297.1499938964844,293.1499938964844,0.687249481678009,-11068.1171875,304.1640014648437,0.9368605017662048,0.7355163097381592,0.7006233930587769,293.2055053710937,297.1499938964844,293.1499938964844,0.0405488647520542,-6187.62744140625,304.15435791015625,0.4242421984672546,0.0786811560392379,0.3919727802276611,291.0902404785156,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.5321331024169922,0.5535051226615906,0.5535051226615906,1.0,1.0,-2.2541942596435547,0.8710429668426514,1.3831514120101929,0.3637563288211822,0.0,0.0,0.7416594624519348,231.32086181640625,232.0,-9.33834171295166,-27014.89453125,1539.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7998046875,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.03515625,36000.0,0.0,0.0,0.6032918691635132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322532296180725,1.322550892829895,-1.869986226665788e-05,0.0,0.0006122645572759,0.0,0.0,308.2097473144531,0.0,0.0,0.0,0.7699849605560303,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725167036056518,-3544.517333984375,304.1668395996094,0.6483659744262695,0.2403843998908996,0.2242505252361297,293.3865661621094,297.1499938964844,293.1499938964844,0.1105423644185066,-2612.9501953125,304.1719970703125,0.5720259547233582,0.164845734834671,0.1652482897043228,293.24676513671875,297.1499938964844,293.1499938964844,0.4788500666618347,-6172.8310546875,304.1600646972656,0.8476865887641907,0.5523231029510498,0.3907377123832702,293.30194091796875,297.1499938964844,293.1499938964844,0.6854957938194275,-11045.6787109375,304.16461181640625,0.9344056844711304,0.7336477041244507,0.6989433169364929,293.2046203613281,297.1499938964844,293.1499938964844,0.0401700958609581,-6157.14697265625,304.1542663574219,0.4222882688045501,0.0781552419066429,0.389918714761734,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.531956672668457,0.5549868941307068,0.5549868941307068,1.0,1.0,-2.243664503097534,0.868134081363678,1.375530481338501,0.3631246387958526,0.0,0.0,0.7462655901908875,232.75592041015625,220.0,-12.25354290008545,-26866.2109375,1531.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.6953125,36000.0,0.0,0.0,0.6006448268890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358408212661743,1.3358596563339231,-1.8912589439423755e-05,0.0,0.0006095780991017,0.0,0.0,315.60400390625,0.0,0.0,0.0,0.7759660482406616,4.0,0.0,1.0
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692521125078201,-3491.07421875,304.16668701171875,0.6464306712150574,0.2366505414247512,0.2207617163658142,293.3837585449219,297.1499938964844,293.1499938964844,0.1062368527054786,-2530.90380859375,304.1718444824219,0.566027820110321,0.1594204902648925,0.1599812805652618,293.2463073730469,297.1499938964844,293.1499938964844,0.4765049815177917,-6148.96533203125,304.1606750488281,0.8482744097709656,0.5499660968780518,0.3890150785446167,293.30096435546875,297.1499938964844,293.1499938964844,0.6816719770431519,-10996.5615234375,304.1661682128906,0.9349510669708252,0.7299944162368774,0.6954060196876526,293.2026062011719,297.1499938964844,293.1499938964844,0.0392322354018688,-6081.2412109375,304.1544189453125,0.4210253357887268,0.0771770626306533,0.3849139511585235,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271006226539612,0.5580386519432068,0.5580386519432068,1.0,1.0,-2.2208194732666016,0.8615491390228271,1.3592703342437744,0.3615022301673889,0.0,0.0,0.7563286423683167,229.4774627685547,208.0,-7.349788665771484,-26593.1015625,1490.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.596343457698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662949800491333,1.36631441116333,-1.940325091709383e-05,0.0,0.0006052128155715,0.0,0.0,332.9604187011719,0.0,0.0,0.0,0.7896268367767334,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692521125078201,-3491.07421875,304.16668701171875,0.6464306712150574,0.2366505414247512,0.2207617163658142,293.3837585449219,297.1499938964844,293.1499938964844,0.1062368527054786,-2530.90380859375,304.1718444824219,0.566027820110321,0.1594204902648925,0.1599812805652618,293.2463073730469,297.1499938964844,293.1499938964844,0.4765049815177917,-6148.96533203125,304.1606750488281,0.8482744097709656,0.5499660968780518,0.3890150785446167,293.30096435546875,297.1499938964844,293.1499938964844,0.6816719770431519,-10996.5615234375,304.1661682128906,0.9349510669708252,0.7299944162368774,0.6954060196876526,293.2026062011719,297.1499938964844,293.1499938964844,0.0392322354018688,-6081.2412109375,304.1544189453125,0.4210253357887268,0.0771770626306533,0.3849139511585235,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271006226539612,0.5580386519432068,0.5580386519432068,1.0,1.0,-2.2208194732666016,0.8615491390228271,1.3592703342437744,0.3615022301673889,0.0,0.0,0.7563286423683167,229.4774627685547,208.0,-7.349788665771484,-26593.1015625,1490.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.596343457698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662949800491333,1.36631441116333,-1.940325091709383e-05,0.0,0.0006052128155715,0.0,0.0,332.9604187011719,0.0,0.0,0.0,0.7896268367767334,4.0,0.0,1.0
