time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659115701913833,-3435.961669921875,304.16668701171875,0.6466165781021118,0.2331344336271286,0.2173245996236801,293.38043212890625,297.1499938964844,293.1499938964844,0.1018938720226287,-2447.25341796875,304.1718139648437,0.5621229410171509,0.1541740000247955,0.1547284126281738,293.2453918457031,297.1499938964844,293.1499938964844,0.4737067818641662,-6120.23828125,304.1617736816406,0.8515653014183044,0.547707736492157,0.3872503340244293,293.2995910644531,297.1499938964844,293.1499938964844,0.6772162914276123,-10939.1640625,304.168212890625,0.9390684962272644,0.7264492511749268,0.6918215751647949,293.2002258300781,297.1499938964844,293.1499938964844,0.0382177494466304,-5998.4091796875,304.1546325683594,0.4216330647468567,0.0763259008526802,0.3797488808631897,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199684500694275,0.5611398816108704,0.5611398816108704,1.0,1.0,-2.1977522373199463,0.8548237085342407,1.3429286479949951,0.3597486615180969,0.0,0.0,0.7652647495269775,222.38433837890625,196.0,1.6518288850784302,-26335.423828125,1435.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882805585861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950451612472534,1.3950650691986084,-1.989020711334888e-05,0.0,0.0005970299826003,0.0,0.0,350.1478881835937,0.0,0.0,0.0,0.8025957345962524,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659115701913833,-3435.961669921875,304.16668701171875,0.6466165781021118,0.2331344336271286,0.2173245996236801,293.38043212890625,297.1499938964844,293.1499938964844,0.1018938720226287,-2447.25341796875,304.1718139648437,0.5621229410171509,0.1541740000247955,0.1547284126281738,293.2453918457031,297.1499938964844,293.1499938964844,0.4737067818641662,-6120.23828125,304.1617736816406,0.8515653014183044,0.547707736492157,0.3872503340244293,293.2995910644531,297.1499938964844,293.1499938964844,0.6772162914276123,-10939.1640625,304.168212890625,0.9390684962272644,0.7264492511749268,0.6918215751647949,293.2002258300781,297.1499938964844,293.1499938964844,0.0382177494466304,-5998.4091796875,304.1546325683594,0.4216330647468567,0.0763259008526802,0.3797488808631897,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199684500694275,0.5611398816108704,0.5611398816108704,1.0,1.0,-2.1977522373199463,0.8548237085342407,1.3429286479949951,0.3597486615180969,0.0,0.0,0.7652647495269775,222.38433837890625,196.0,1.6518288850784302,-26335.423828125,1435.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882805585861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950451612472534,1.3950650691986084,-1.989020711334888e-05,0.0,0.0005970299826003,0.0,0.0,350.1478881835937,0.0,0.0,0.0,0.8025957345962524,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627418398857116,-3383.578125,304.1664123535156,0.6481656432151794,0.22980897128582,0.2139862626791,293.3766784667969,297.1499938964844,293.1499938964844,0.0976918116211891,-2365.70458984375,304.1715393066406,0.559516191482544,0.1490946114063263,0.1495547145605087,293.2441711425781,297.1499938964844,293.1499938964844,0.4710716605186462,-6093.4384765625,304.1622314453125,0.8566204309463501,0.5455386638641357,0.3854877352714538,293.2978515625,297.1499938964844,293.1499938964844,0.6729642152786255,-10885.0595703125,304.169189453125,0.9453648924827576,0.723009467124939,0.6882522702217102,293.1976013183594,297.1499938964844,293.1499938964844,0.0372537598013877,-5919.8818359375,304.1546936035156,0.4235330820083618,0.0755877420306205,0.3747236430644989,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114933848381042,0.5642699003219604,0.5642699003219604,1.0,1.0,-2.1750876903533936,0.848204493522644,1.326883316040039,0.3579930067062378,0.0,0.0,0.7745487689971924,213.2480010986328,184.0,-1.943818092346192,-26050.830078125,1374.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.6328125,36000.0,0.0,0.0,0.5847446918487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224313497543335,1.422451734542847,-2.035840952885337e-05,0.0,0.0005934415385127,0.0,0.0,367.0457458496094,0.0,0.0,0.0,0.8150821328163147,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627418398857116,-3383.578125,304.1664123535156,0.6481656432151794,0.22980897128582,0.2139862626791,293.3766784667969,297.1499938964844,293.1499938964844,0.0976918116211891,-2365.70458984375,304.1715393066406,0.559516191482544,0.1490946114063263,0.1495547145605087,293.2441711425781,297.1499938964844,293.1499938964844,0.4710716605186462,-6093.4384765625,304.1622314453125,0.8566204309463501,0.5455386638641357,0.3854877352714538,293.2978515625,297.1499938964844,293.1499938964844,0.6729642152786255,-10885.0595703125,304.169189453125,0.9453648924827576,0.723009467124939,0.6882522702217102,293.1976013183594,297.1499938964844,293.1499938964844,0.0372537598013877,-5919.8818359375,304.1546936035156,0.4235330820083618,0.0755877420306205,0.3747236430644989,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114933848381042,0.5642699003219604,0.5642699003219604,1.0,1.0,-2.1750876903533936,0.848204493522644,1.326883316040039,0.3579930067062378,0.0,0.0,0.7745487689971924,213.2480010986328,184.0,-1.943818092346192,-26050.830078125,1374.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.6328125,36000.0,0.0,0.0,0.5847446918487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224313497543335,1.422451734542847,-2.035840952885337e-05,0.0,0.0005934415385127,0.0,0.0,367.0457458496094,0.0,0.0,0.0,0.8150821328163147,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.159614086151123,-3331.5654296875,304.1661376953125,0.6507556438446045,0.2266513556241989,0.2107596099376678,293.3726501464844,297.1499938964844,293.1499938964844,0.0935529842972755,-2284.768798828125,304.1712646484375,0.5578339695930481,0.1441666036844253,0.1444814503192901,293.24273681640625,297.1499938964844,293.1499938964844,0.468244731426239,-6064.54296875,304.1628723144531,0.8630528450012207,0.5434460639953613,0.3837476372718811,293.2958679199219,297.1499938964844,293.1499938964844,0.6684377789497375,-10827.3232421875,304.1703491210937,0.9531248807907104,0.7196656465530396,0.6847317814826965,293.19482421875,297.1499938964844,293.1499938964844,0.0363101698458194,-5842.45849609375,304.1546936035156,0.4264957904815674,0.0749443396925926,0.3699258267879486,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022081136703491,0.5674189925193787,0.5674189925193787,1.0,1.0,-2.1530373096466064,0.8417750000953674,1.3112623691558838,0.3562754690647125,0.0,0.0,0.7832205891609192,202.96163940429688,172.0,4.175220489501953,-25805.453125,1311.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.5859375,36000.0,0.0,0.0,0.582024335861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449854016304016,1.4498748779296875,-2.0840094293816943e-05,0.0,0.0005906806909479,0.0,0.0,384.60101318359375,0.0,0.0,0.0,0.8275489807128906,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.159614086151123,-3331.5654296875,304.1661376953125,0.6507556438446045,0.2266513556241989,0.2107596099376678,293.3726501464844,297.1499938964844,293.1499938964844,0.0935529842972755,-2284.768798828125,304.1712646484375,0.5578339695930481,0.1441666036844253,0.1444814503192901,293.24273681640625,297.1499938964844,293.1499938964844,0.468244731426239,-6064.54296875,304.1628723144531,0.8630528450012207,0.5434460639953613,0.3837476372718811,293.2958679199219,297.1499938964844,293.1499938964844,0.6684377789497375,-10827.3232421875,304.1703491210937,0.9531248807907104,0.7196656465530396,0.6847317814826965,293.19482421875,297.1499938964844,293.1499938964844,0.0363101698458194,-5842.45849609375,304.1546936035156,0.4264957904815674,0.0749443396925926,0.3699258267879486,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022081136703491,0.5674189925193787,0.5674189925193787,1.0,1.0,-2.1530373096466064,0.8417750000953674,1.3112623691558838,0.3562754690647125,0.0,0.0,0.7832205891609192,202.96163940429688,172.0,4.175220489501953,-25805.453125,1311.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.5859375,36000.0,0.0,0.0,0.582024335861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449854016304016,1.4498748779296875,-2.0840094293816943e-05,0.0,0.0005906806909479,0.0,0.0,384.60101318359375,0.0,0.0,0.0,0.8275489807128906,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.158063530921936,-3305.657470703125,304.1660461425781,0.6523891091346741,0.2251283675432205,0.2091881036758422,293.37060546875,297.1499938964844,293.1499938964844,0.0915030092000961,-2244.549072265625,304.1711120605469,0.5572711825370789,0.1417535990476608,0.141984075307846,293.2419738769531,297.1499938964844,293.1499938964844,0.4667482376098633,-6049.20263671875,304.1632385253906,0.8667223453521729,0.5424215793609619,0.3828858733177185,293.2948303222656,297.1499938964844,293.1499938964844,0.6660552024841309,-10796.8935546875,304.17095947265625,0.9573941230773926,0.7180216312408447,0.6829884648323059,293.19342041015625,297.1499938964844,293.1499938964844,0.0358467251062393,-5804.18505859375,304.1546936035156,0.4283452928066253,0.0746525675058364,0.3676182627677917,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973597228527069,0.5690001845359802,0.5690001845359802,1.0,1.0,-2.142249584197998,0.8386345505714417,1.3036149740219116,0.3554331660270691,0.0,0.0,0.7869652509689331,197.5585327148437,172.0,7.8240966796875,-25690.50390625,1279.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9772033691406,310.7763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35728.94921875,36000.0,0.0,0.0,0.5760912299156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620578289031982,1.4620789289474487,-2.1060719518573023e-05,0.0,0.000584659341257,0.0,0.0,392.6497192382813,0.0,0.0,0.0,0.8331205248832703,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565684974193573,-3280.6767578125,304.16583251953125,0.6542309522628784,0.2236358523368835,0.2076417952775955,293.3684997558594,297.1499938964844,293.1499938964844,0.0894899517297744,-2205.078857421875,304.1709289550781,0.556865930557251,0.1393676400184631,0.1395102590322494,293.2411804199219,297.1499938964844,293.1499938964844,0.465337187051773,-6034.83447265625,304.16339111328125,0.8706751465797424,0.5414102673530579,0.3820298314094543,293.2937927246094,297.1499938964844,293.1499938964844,0.6637865304946899,-10768.134765625,304.1712646484375,0.9618541598320008,0.7163953185081482,0.6812565922737122,293.1920166015625,297.1499938964844,293.1499938964844,0.0354050546884536,-5767.77734375,304.1546325683594,0.4304340481758117,0.0743777006864547,0.3653689622879028,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.4924093782901764,0.5705859661102295,0.5705859661102295,1.0,1.0,-2.1316111087799072,0.835540235042572,1.2960708141326904,0.3546006679534912,0.0,0.0,0.7906980514526367,192.0453491210937,160.0,4.779485702514648,-25553.091796875,1247.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8169250488281,310.6702880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35748.0703125,36000.0,0.0,0.0,0.5745206475257874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732497930526731,1.4732710123062134,-2.1264537281240337e-05,0.0,0.0005830653826706,0.0,0.0,400.1355285644531,0.0,0.0,0.0,0.8382698893547058,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536834090948104,-3232.369140625,304.1653747558594,0.6585277915000916,0.2207169979810714,0.20460906624794,293.364501953125,297.1499938964844,293.1499938964844,0.0855230540037155,-2127.423583984375,304.1705627441406,0.5564717650413513,0.1346457004547119,0.134612426161766,293.23956298828125,297.1499938964844,293.1499938964844,0.462658166885376,-6007.63427734375,304.1634216308594,0.8794338703155518,0.5394294857978821,0.3803400695323944,293.29156494140625,297.1499938964844,293.1499938964844,0.6594468355178833,-10713.326171875,304.17144775390625,0.9712080955505372,0.7132023572921753,0.6778386831283569,293.1892395019531,297.1499938964844,293.1499938964844,0.0345700420439243,-5698.89501953125,304.15447998046875,0.4353621006011963,0.0738736391067504,0.3610408306121826,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822559654712677,0.5737732648849487,0.5737732648849487,1.0,1.0,-2.110752820968628,0.829479455947876,1.281273365020752,0.3529619872570038,0.0,0.0,0.7986180782318115,180.7928161621093,148.0,4.3727898597717285,-25312.775390625,1184.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.5718594193458557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965276718139648,1.496549367904663,-2.168371247535105e-05,0.0,0.0005803646054118,0.0,0.0,415.9024353027344,0.0,0.0,0.0,0.8489755392074585,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536834090948104,-3232.369140625,304.1653747558594,0.6585277915000916,0.2207169979810714,0.20460906624794,293.364501953125,297.1499938964844,293.1499938964844,0.0855230540037155,-2127.423583984375,304.1705627441406,0.5564717650413513,0.1346457004547119,0.134612426161766,293.23956298828125,297.1499938964844,293.1499938964844,0.462658166885376,-6007.63427734375,304.1634216308594,0.8794338703155518,0.5394294857978821,0.3803400695323944,293.29156494140625,297.1499938964844,293.1499938964844,0.6594468355178833,-10713.326171875,304.17144775390625,0.9712080955505372,0.7132023572921753,0.6778386831283569,293.1892395019531,297.1499938964844,293.1499938964844,0.0345700420439243,-5698.89501953125,304.15447998046875,0.4353621006011963,0.0738736391067504,0.3610408306121826,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822559654712677,0.5737732648849487,0.5737732648849487,1.0,1.0,-2.110752820968628,0.829479455947876,1.281273365020752,0.3529619872570038,0.0,0.0,0.7986180782318115,180.7928161621093,148.0,4.3727898597717285,-25312.775390625,1184.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.5718594193458557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965276718139648,1.496549367904663,-2.168371247535105e-05,0.0,0.0005803646054118,0.0,0.0,415.9024353027344,0.0,0.0,0.0,0.8489755392074585,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507542878389358,-3182.9482421875,304.1651306152344,0.6636255979537964,0.2178413718938827,0.2016190439462661,293.3609313964844,297.1499938964844,293.1499938964844,0.0815022960305213,-2048.9033203125,304.17041015625,0.5565269589424133,0.129934474825859,0.1297321170568466,293.23797607421875,297.1499938964844,293.1499938964844,0.4597158133983612,-5977.50341796875,304.1638488769531,0.889334499835968,0.5374834537506104,0.3786728084087372,293.28936767578125,297.1499938964844,293.1499938964844,0.6547468304634094,-10653.517578125,304.172119140625,0.980900764465332,0.7100620269775391,0.6744691133499146,293.18658447265625,297.1499938964844,293.1499938964844,0.0337452068924903,-5630.0029296875,304.15435791015625,0.4413577616214752,0.0734199061989784,0.3569182753562927,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718237519264221,0.5769911408424377,0.5769911408424377,1.0,1.0,-2.090299367904663,0.8235312104225159,1.266768217086792,0.3513355553150177,0.0,0.0,0.8048301935195923,169.37510681152344,136.0,10.831151008605955,-25096.076171875,1121.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680475234985352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166492462158203,1.5166712999343872,-2.206134922744241e-05,0.0,0.0005764960078522,0.0,0.0,430.0267028808594,0.0,0.0,0.0,0.8482164144515991,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507542878389358,-3182.9482421875,304.1651306152344,0.6636255979537964,0.2178413718938827,0.2016190439462661,293.3609313964844,297.1499938964844,293.1499938964844,0.0815022960305213,-2048.9033203125,304.17041015625,0.5565269589424133,0.129934474825859,0.1297321170568466,293.23797607421875,297.1499938964844,293.1499938964844,0.4597158133983612,-5977.50341796875,304.1638488769531,0.889334499835968,0.5374834537506104,0.3786728084087372,293.28936767578125,297.1499938964844,293.1499938964844,0.6547468304634094,-10653.517578125,304.172119140625,0.980900764465332,0.7100620269775391,0.6744691133499146,293.18658447265625,297.1499938964844,293.1499938964844,0.0337452068924903,-5630.0029296875,304.15435791015625,0.4413577616214752,0.0734199061989784,0.3569182753562927,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718237519264221,0.5769911408424377,0.5769911408424377,1.0,1.0,-2.090299367904663,0.8235312104225159,1.266768217086792,0.3513355553150177,0.0,0.0,0.8048301935195923,169.37510681152344,136.0,10.831151008605955,-25096.076171875,1121.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680475234985352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166492462158203,1.5166712999343872,-2.206134922744241e-05,0.0,0.0005764960078522,0.0,0.0,430.0267028808594,0.0,0.0,0.0,0.8482164144515991,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1479996889829635,-3136.486572265625,304.1647033691406,0.669579029083252,0.214991956949234,0.1986492425203323,293.3579406738281,297.1499938964844,293.1499938964844,0.0775174722075462,-1971.796142578125,304.1702880859375,0.5569822192192078,0.1252002865076065,0.1248303204774856,293.23638916015625,297.1499938964844,293.1499938964844,0.4572250843048095,-5952.33837890625,304.1634521484375,0.9004386067390442,0.5355746746063232,0.3770270645618438,293.2871398925781,297.1499938964844,293.1499938964844,0.6506747603416443,-10602.416015625,304.171630859375,0.990699589252472,0.706981360912323,0.6711475849151611,293.1840515136719,297.1499938964844,293.1499938964844,0.033005304634571,-5568.55810546875,304.1541442871094,0.4485533237457275,0.0730063170194625,0.3529695570468902,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611462354660034,0.5802450776100159,0.5802450776100159,1.0,1.0,-2.070137023925781,0.8176510334014893,1.2524861097335815,0.3497013449668884,0.0,0.0,0.8122814893722534,157.88473510742188,124.0,6.00248384475708,-24848.1796875,1060.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13311767578125,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.66796875,35280.0,0.0,0.0,0.5655856728553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228450298309326,1.5228670835494995,-2.2022937628207728e-05,0.0,0.0005739975604228,0.0,0.0,432.2950134277344,0.0,0.0,0.0,0.8595777750015259,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1479996889829635,-3136.486572265625,304.1647033691406,0.669579029083252,0.214991956949234,0.1986492425203323,293.3579406738281,297.1499938964844,293.1499938964844,0.0775174722075462,-1971.796142578125,304.1702880859375,0.5569822192192078,0.1252002865076065,0.1248303204774856,293.23638916015625,297.1499938964844,293.1499938964844,0.4572250843048095,-5952.33837890625,304.1634521484375,0.9004386067390442,0.5355746746063232,0.3770270645618438,293.2871398925781,297.1499938964844,293.1499938964844,0.6506747603416443,-10602.416015625,304.171630859375,0.990699589252472,0.706981360912323,0.6711475849151611,293.1840515136719,297.1499938964844,293.1499938964844,0.033005304634571,-5568.55810546875,304.1541442871094,0.4485533237457275,0.0730063170194625,0.3529695570468902,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611462354660034,0.5802450776100159,0.5802450776100159,1.0,1.0,-2.070137023925781,0.8176510334014893,1.2524861097335815,0.3497013449668884,0.0,0.0,0.8122814893722534,157.88473510742188,124.0,6.00248384475708,-24848.1796875,1060.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13311767578125,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.66796875,35280.0,0.0,0.0,0.5655856728553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228450298309326,1.5228670835494995,-2.2022937628207728e-05,0.0,0.0005739975604228,0.0,0.0,432.2950134277344,0.0,0.0,0.0,0.8595777750015259,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450530290603637,-3086.15478515625,304.1647033691406,0.676344096660614,0.2122113555669784,0.1957320123910904,293.3551940917969,297.1499938964844,293.1499938964844,0.0733655989170074,-1891.9364013671875,304.1704406738281,0.5577581524848938,0.1204919666051864,0.1199388578534126,293.2348937988281,297.1499938964844,293.1499938964844,0.4539948999881744,-5918.94189453125,304.1643371582031,0.913128137588501,0.5336902737617493,0.375404804944992,293.2846984863281,297.1499938964844,293.1499938964844,0.6442102193832397,-10516.490234375,304.1755065917969,0.9990000128746032,0.7039984464645386,0.6663525104522705,293.181640625,297.1499938964844,293.1499938964844,0.0322221852838993,-5501.72607421875,304.1540832519531,0.4569419920444488,0.0726325288414955,0.3492189943790436,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.450181245803833,0.5836011171340942,0.5836011171340942,1.0,1.0,-2.048711061477661,0.8111767768859863,1.2375344038009644,0.3478331863880157,0.0,0.0,0.8158074021339417,146.54344177246094,112.0,20.79875946044922,-24648.78125,999.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15234375,35280.0,0.0,0.0,0.5633478760719299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536037564277649,1.5360597372055054,-2.2276917661656626e-05,0.0,0.000571726472117,0.0,0.0,441.8281555175781,0.0,0.0,0.0,0.8655709028244019,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450530290603637,-3086.15478515625,304.1647033691406,0.676344096660614,0.2122113555669784,0.1957320123910904,293.3551940917969,297.1499938964844,293.1499938964844,0.0733655989170074,-1891.9364013671875,304.1704406738281,0.5577581524848938,0.1204919666051864,0.1199388578534126,293.2348937988281,297.1499938964844,293.1499938964844,0.4539948999881744,-5918.94189453125,304.1643371582031,0.913128137588501,0.5336902737617493,0.375404804944992,293.2846984863281,297.1499938964844,293.1499938964844,0.6442102193832397,-10516.490234375,304.1755065917969,0.9990000128746032,0.7039984464645386,0.6663525104522705,293.181640625,297.1499938964844,293.1499938964844,0.0322221852838993,-5501.72607421875,304.1540832519531,0.4569419920444488,0.0726325288414955,0.3492189943790436,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.450181245803833,0.5836011171340942,0.5836011171340942,1.0,1.0,-2.048711061477661,0.8111767768859863,1.2375344038009644,0.3478331863880157,0.0,0.0,0.8158074021339417,146.54344177246094,112.0,20.79875946044922,-24648.78125,999.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15234375,35280.0,0.0,0.0,0.5633478760719299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536037564277649,1.5360597372055054,-2.2276917661656626e-05,0.0,0.000571726472117,0.0,0.0,441.8281555175781,0.0,0.0,0.0,0.8655709028244019,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435461938381195,-3060.15673828125,304.164794921875,0.6789762377738953,0.2108842879533767,0.1943658590316772,293.3536376953125,297.1499938964844,293.1499938964844,0.0712807476520538,-1852.0679931640625,304.1705017089844,0.5573234558105469,0.1181983426213264,0.1175823137164115,293.2340393066406,297.1499938964844,293.1499938964844,0.4520669877529144,-5898.7685546875,304.1652526855469,0.9186981916427612,0.5327791571617126,0.3746459186077118,293.27862548828125,297.1499938964844,293.1499938964844,0.631577730178833,-10343.0322265625,304.19390869140625,0.9990000128746032,0.7034800052642822,0.6554446816444397,293.1802978515625,297.1499938964844,293.1499938964844,0.0318613611161708,-5470.05810546875,304.15399169921875,0.4605599641799927,0.0724929496645927,0.3477191925048828,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442195296287536,0.5856316685676575,0.5856316685676575,1.0,1.0,-2.028292655944824,0.8038715124130249,1.224421143531799,0.3449854850769043,0.0,0.0,0.8151825666427612,141.811279296875,112.0,40.01051712036133,-24478.13671875,963.6856689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35214.140625,34200.0,0.0,0.0,0.5621700286865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538979172706604,1.5390015840530396,-2.234609200968407e-05,0.0,0.0005705311195924,0.0,0.0,444.14501953125,0.0,0.0,0.0,0.8518233299255371,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421418488025665,-3036.00048828125,304.1646423339844,0.6818852424621582,0.2095688283443451,0.1930215954780578,293.3520812988281,297.1499938964844,293.1499938964844,0.0692497864365577,-1813.5970458984373,304.17047119140625,0.5570827722549438,0.1159209012985229,0.1152524203062057,293.2333374023437,297.1499938964844,293.1499938964844,0.4503687620162964,-5881.23095703125,304.1655578613281,0.924755036830902,0.5318571329116821,0.3738877475261688,293.265869140625,297.1499938964844,293.1499938964844,0.6176022291183472,-10152.1923828125,304.2113037109375,0.9990000128746032,0.7043508291244507,0.6431265473365784,293.1789855957031,297.1499938964844,293.1499938964844,0.0315485969185829,-5442.80419921875,304.1538391113281,0.4645529389381408,0.0723708868026733,0.3463284075260162,291.1463623046875,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.4379842579364776,0.5877043604850769,0.5877043604850769,1.0,1.0,-2.0064945220947266,0.7959697246551514,1.2105249166488647,0.3417407274246216,0.0,0.0,0.8140054941177368,136.97171020507812,100.0,37.43610000610352,-24228.4140625,926.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,310.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34431.86328125,34200.0,0.0,0.0,0.5606788396835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184388160705566,1.5184606313705444,-2.178782597184181e-05,0.0,0.0005690177204087,0.0,0.0,427.0689086914063,0.0,0.0,0.0,0.8551784753799438,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389490664005279,-2980.21044921875,304.16510009765625,0.6887505650520325,0.2070022970438003,0.1903684884309768,293.34893798828125,297.1499938964844,293.1499938964844,0.0649613663554191,-1732.783447265625,304.1708068847656,0.5573363900184631,0.1114368364214897,0.1106370836496353,293.2320861816406,297.1499938964844,293.1499938964844,0.4455737471580505,-5830.6181640625,304.1683959960937,0.9384408593177797,0.5300005674362183,0.3723499774932861,293.225830078125,297.1499938964844,293.1499938964844,0.5853060483932495,-9713.82421875,304.2445678710937,0.9990000128746032,0.7094934582710266,0.616694986820221,293.1761779785156,297.1499938964844,293.1499938964844,0.0308295767754316,-5377.517578125,304.1537475585937,0.472703218460083,0.0722066536545753,0.3438037931919098,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248341917991638,0.5919851064682007,0.5919851064682007,1.0,1.0,-1.961146354675293,0.779375433921814,1.181770920753479,0.3347970247268677,0.0,0.0,0.8027214407920837,126.92076873779295,88.0,75.6118392944336,-23849.845703125,852.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947509765625,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78125,34200.0,0.0,0.0,0.5568788647651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497882843017578,1.4979043006896973,-2.142621815437451e-05,0.0,0.0005651612882502,0.0,0.0,413.003662109375,0.0,0.0,0.0,0.8451806306838989,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389490664005279,-2980.21044921875,304.16510009765625,0.6887505650520325,0.2070022970438003,0.1903684884309768,293.34893798828125,297.1499938964844,293.1499938964844,0.0649613663554191,-1732.783447265625,304.1708068847656,0.5573363900184631,0.1114368364214897,0.1106370836496353,293.2320861816406,297.1499938964844,293.1499938964844,0.4455737471580505,-5830.6181640625,304.1683959960937,0.9384408593177797,0.5300005674362183,0.3723499774932861,293.225830078125,297.1499938964844,293.1499938964844,0.5853060483932495,-9713.82421875,304.2445678710937,0.9990000128746032,0.7094934582710266,0.616694986820221,293.1761779785156,297.1499938964844,293.1499938964844,0.0308295767754316,-5377.517578125,304.1537475585937,0.472703218460083,0.0722066536545753,0.3438037931919098,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248341917991638,0.5919851064682007,0.5919851064682007,1.0,1.0,-1.961146354675293,0.779375433921814,1.181770920753479,0.3347970247268677,0.0,0.0,0.8027214407920837,126.92076873779295,88.0,75.6118392944336,-23849.845703125,852.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947509765625,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78125,34200.0,0.0,0.0,0.5568788647651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497882843017578,1.4979043006896973,-2.142621815437451e-05,0.0,0.0005651612882502,0.0,0.0,413.003662109375,0.0,0.0,0.0,0.8451806306838989,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357975453138351,-2924.830322265625,304.1653137207031,0.6971089839935303,0.2045434713363647,0.1877959370613098,293.3455505371094,297.1499938964844,293.1499938964844,0.0606870800256729,-1653.5533447265625,304.1709899902344,0.5586866140365601,0.1070836335420608,0.1061236038804054,293.2309265136719,297.1499938964844,293.1499938964844,0.4405234754085541,-5777.46630859375,304.170654296875,0.9537734985351562,0.5281531810760498,0.370802104473114,293.1701354980469,297.1499938964844,293.1499938964844,0.5499023795127869,-9235.2177734375,304.2718811035156,0.9990000128746032,0.718830406665802,0.588093101978302,293.1732788085937,297.1499938964844,293.1499938964844,0.0301776565611362,-5316.26171875,304.1535949707031,0.4808891117572784,0.0721270889043808,0.3416500687599182,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109006822109222,0.5965902209281921,0.5965902209281921,1.0,1.0,-1.9138456583023071,0.7619988918304443,1.1518467664718628,0.3274382948875427,0.0,0.0,0.7817407250404358,116.54338836669922,106.0,87.32469940185547,-23405.71484375,777.8091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.60546875,33120.0,0.0,0.0,0.5517484545707703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503934383392334,1.4504140615463257,-2.0639279682654887e-05,0.0,0.0005599545547738,0.0,0.0,382.1863403320313,0.0,0.0,0.0,0.8081472516059875,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357975453138351,-2924.830322265625,304.1653137207031,0.6971089839935303,0.2045434713363647,0.1877959370613098,293.3455505371094,297.1499938964844,293.1499938964844,0.0606870800256729,-1653.5533447265625,304.1709899902344,0.5586866140365601,0.1070836335420608,0.1061236038804054,293.2309265136719,297.1499938964844,293.1499938964844,0.4405234754085541,-5777.46630859375,304.170654296875,0.9537734985351562,0.5281531810760498,0.370802104473114,293.1701354980469,297.1499938964844,293.1499938964844,0.5499023795127869,-9235.2177734375,304.2718811035156,0.9990000128746032,0.718830406665802,0.588093101978302,293.1732788085937,297.1499938964844,293.1499938964844,0.0301776565611362,-5316.26171875,304.1535949707031,0.4808891117572784,0.0721270889043808,0.3416500687599182,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109006822109222,0.5965902209281921,0.5965902209281921,1.0,1.0,-1.9138456583023071,0.7619988918304443,1.1518467664718628,0.3274382948875427,0.0,0.0,0.7817407250404358,116.54338836669922,106.0,87.32469940185547,-23405.71484375,777.8091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.60546875,33120.0,0.0,0.0,0.5517484545707703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503934383392334,1.4504140615463257,-2.0639279682654887e-05,0.0,0.0005599545547738,0.0,0.0,382.1863403320313,0.0,0.0,0.0,0.8081472516059875,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336095780134201,-2887.14697265625,304.163818359375,0.6970641613006592,0.2020557969808578,0.1855019927024841,293.3424377441406,297.1499938964844,293.1499938964844,0.0570224449038505,-1587.5098876953125,304.1700744628906,0.552227258682251,0.1027611792087555,0.1019496321678161,293.230224609375,297.1499938964844,293.1499938964844,0.437922328710556,-5751.74658203125,304.16802978515625,0.956659197807312,0.5262497067451477,0.3694346249103546,293.11724853515625,297.1499938964844,293.1499938964844,0.5385897755622864,-9102.2919921875,304.2489013671875,0.9990000128746032,0.7290922403335571,0.5810145735740662,293.17108154296875,297.1499938964844,293.1499938964844,0.0299824383109807,-5298.29345703125,304.1527099609375,0.4826160073280334,0.0719872936606407,0.3407154381275177,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073979258537292,0.6003620624542236,0.6003620624542236,1.0,1.0,-1.8947858810424805,0.7565471529960632,1.138238787651062,0.3255776464939117,0.0,0.0,0.762816846370697,113.85742950439452,124.0,25.00559425354004,-23079.6484375,753.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6796875,33120.0,0.0,0.0,0.5450434684753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706037998199463,1.3706228733062744,-1.905580938910134e-05,0.0,0.0005531498463824,0.0,0.0,330.281005859375,0.0,0.0,0.0,0.7845314741134644,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336095780134201,-2887.14697265625,304.163818359375,0.6970641613006592,0.2020557969808578,0.1855019927024841,293.3424377441406,297.1499938964844,293.1499938964844,0.0570224449038505,-1587.5098876953125,304.1700744628906,0.552227258682251,0.1027611792087555,0.1019496321678161,293.230224609375,297.1499938964844,293.1499938964844,0.437922328710556,-5751.74658203125,304.16802978515625,0.956659197807312,0.5262497067451477,0.3694346249103546,293.11724853515625,297.1499938964844,293.1499938964844,0.5385897755622864,-9102.2919921875,304.2489013671875,0.9990000128746032,0.7290922403335571,0.5810145735740662,293.17108154296875,297.1499938964844,293.1499938964844,0.0299824383109807,-5298.29345703125,304.1527099609375,0.4826160073280334,0.0719872936606407,0.3407154381275177,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073979258537292,0.6003620624542236,0.6003620624542236,1.0,1.0,-1.8947858810424805,0.7565471529960632,1.138238787651062,0.3255776464939117,0.0,0.0,0.762816846370697,113.85742950439452,124.0,25.00559425354004,-23079.6484375,753.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6796875,33120.0,0.0,0.0,0.5450434684753418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706037998199463,1.3706228733062744,-1.905580938910134e-05,0.0,0.0005531498463824,0.0,0.0,330.281005859375,0.0,0.0,0.0,0.7845314741134644,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319744884967804,-2859.546630859375,304.16192626953125,0.6898682117462158,0.199535071849823,0.1833686828613281,293.339599609375,297.1499938964844,293.1499938964844,0.0537142343819141,-1529.196533203125,304.1688842773437,0.5393161177635193,0.0984612852334976,0.0980071052908897,293.229736328125,297.1499938964844,293.1499938964844,0.4368527829647064,-5742.6298828125,304.1637268066406,0.949411153793335,0.5243164300918579,0.3681947588920593,293.0979919433594,297.1499938964844,293.1499938964844,0.5473229289054871,-9248.8251953125,304.2009582519531,0.9990000128746032,0.7339082360267639,0.591322660446167,293.16961669921875,297.1499938964844,293.1499938964844,0.0300254020839929,-5304.45703125,304.1517333984375,0.4791764914989471,0.0717526674270629,0.3404181003570556,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109395146369934,0.6030886173248291,0.6030886173248291,1.0,1.0,-1.89801025390625,0.7601471543312073,1.1378631591796875,0.3281944990158081,0.0,0.0,0.7498151659965515,117.15534210205078,142.0,-27.470802307128903,-23001.603515625,766.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379955172538757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321804165840149,1.3218224048614502,-1.8210146663477644e-05,0.0,0.0005459970561787,0.0,0.0,302.0800476074219,0.0,0.0,0.0,0.7625147104263306,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319744884967804,-2859.546630859375,304.16192626953125,0.6898682117462158,0.199535071849823,0.1833686828613281,293.339599609375,297.1499938964844,293.1499938964844,0.0537142343819141,-1529.196533203125,304.1688842773437,0.5393161177635193,0.0984612852334976,0.0980071052908897,293.229736328125,297.1499938964844,293.1499938964844,0.4368527829647064,-5742.6298828125,304.1637268066406,0.949411153793335,0.5243164300918579,0.3681947588920593,293.0979919433594,297.1499938964844,293.1499938964844,0.5473229289054871,-9248.8251953125,304.2009582519531,0.9990000128746032,0.7339082360267639,0.591322660446167,293.16961669921875,297.1499938964844,293.1499938964844,0.0300254020839929,-5304.45703125,304.1517333984375,0.4791764914989471,0.0717526674270629,0.3404181003570556,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109395146369934,0.6030886173248291,0.6030886173248291,1.0,1.0,-1.89801025390625,0.7601471543312073,1.1378631591796875,0.3281944990158081,0.0,0.0,0.7498151659965515,117.15534210205078,142.0,-27.470802307128903,-23001.603515625,766.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379955172538757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321804165840149,1.3218224048614502,-1.8210146663477644e-05,0.0,0.0005459970561787,0.0,0.0,302.0800476074219,0.0,0.0,0.0,0.7625147104263306,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313569992780685,-2849.426025390625,304.160888671875,0.6844502687454224,0.1982651054859161,0.1823510974645614,293.3383483886719,297.1499938964844,293.1499938964844,0.0521723143756389,-1502.4600830078125,304.16827392578125,0.5313595533370972,0.0963081270456314,0.0960963293910026,293.22955322265625,297.1499938964844,293.1499938964844,0.4369089603424072,-5744.4267578125,304.1611328125,0.942980408668518,0.5233377814292908,0.3676113486289978,293.1022644042969,297.1499938964844,293.1499938964844,0.5576022863388062,-9402.6669921875,304.1730041503906,0.9990000128746032,0.7337357401847839,0.6011978387832642,293.1693420410156,297.1499938964844,293.1499938964844,0.0300901923328638,-5312.998046875,304.1513061523437,0.4758416414260864,0.0715547278523445,0.3402614295482635,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.22637939453125,1.0,0.4147085845470428,0.604056715965271,0.604056715965271,1.0,1.0,-1.9054590463638303,0.764251708984375,1.1412073373794556,0.3305780589580536,0.0,0.0,0.7471137046813965,120.47776794433594,142.0,-51.397560119628906,-23018.2734375,783.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59820556640625,310.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33463.9921875,32040.0,0.0,0.0,0.534649670124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067930936813354,1.3068110942840576,-1.7937907614395954e-05,0.0,0.0005426014540717,0.0,0.0,293.55145263671875,0.0,0.0,0.0,0.740821897983551,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310204714536667,-2844.609375,304.1595153808594,0.6782036423683167,0.196987047791481,0.1813588589429855,293.3371887207031,297.1499938964844,293.1499938964844,0.0507729761302471,-1478.6676025390625,304.16748046875,0.5228632092475891,0.0941484123468399,0.0942151099443435,293.2294616699219,297.1499938964844,293.1499938964844,0.4378681778907776,-5756.1591796875,304.1573486328125,0.9351071119308472,0.5223520994186401,0.3670466542243957,293.115234375,297.1499938964844,293.1499938964844,0.5718950033187866,-9610.6064453125,304.1427917480469,0.9990000128746032,0.7318020462989807,0.6135478019714355,293.16949462890625,297.1499938964844,293.1499938964844,0.0302285570651292,-5328.828125,304.1508178710937,0.4713737368583679,0.0712851211428642,0.3399686813354492,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195162951946258,0.6048105359077454,0.6048105359077454,1.0,1.0,-1.915805459022522,0.7694931030273438,1.1463124752044678,0.3334872722625732,0.0,0.0,0.7497550845146179,124.73360443115234,160.0,-94.5239715576172,-23000.9453125,806.1461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.369140625,32040.0,0.0,0.0,0.5314474701881409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840458154678345,1.2840632200241089,-1.7332706192974e-05,0.0,0.0005393516039475,0.0,0.0,278.6483764648437,0.0,0.0,0.0,0.7433448433876038,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300417333841323,-2828.898193359375,304.1579895019531,0.664282500743866,0.1943995803594589,0.1794311553239822,293.3353271484375,297.1499938964844,293.1499938964844,0.0477957054972648,-1427.8311767578125,304.1666259765625,0.5054627060890198,0.0897831842303276,0.0905045494437217,293.2295227050781,297.1499938964844,293.1499938964844,0.4387884736061096,-5767.6259765625,304.1534423828125,0.9166526794433594,0.5203278064727783,0.3659559786319732,293.1645812988281,297.1499938964844,293.1499938964844,0.6063580513000488,-10097.791015625,304.08795166015625,0.9990000128746032,0.7227417826652527,0.64396733045578,293.1707458496094,297.1499938964844,293.1499938964844,0.0302900858223438,-5338.853515625,304.15045166015625,0.4583703577518463,0.0705359727144241,0.3388276398181915,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315308332443237,0.6059485077857971,0.6059485077857971,1.0,1.0,-1.9428788423538208,0.7825663089752197,1.160312533378601,0.3405451774597168,0.0,0.0,0.7598029971122742,135.6123504638672,163.0,-92.07467651367188,-23224.1953125,865.0772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.41015625,32040.0,0.0,0.0,0.5263224244117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299468994140625,1.299486517906189,-1.7457308786106296e-05,0.0,0.0005341504001989,0.0,0.0,285.34405517578125,0.0,0.0,0.0,0.7498586773872375,4.0,0.0,1.0
