time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300417333841323,-2828.898193359375,304.1579895019531,0.664282500743866,0.1943995803594589,0.1794311553239822,293.3353271484375,297.1499938964844,293.1499938964844,0.0477957054972648,-1427.8311767578125,304.1666259765625,0.5054627060890198,0.0897831842303276,0.0905045494437217,293.2295227050781,297.1499938964844,293.1499938964844,0.4387884736061096,-5767.6259765625,304.1534423828125,0.9166526794433594,0.5203278064727783,0.3659559786319732,293.1645812988281,297.1499938964844,293.1499938964844,0.6063580513000488,-10097.791015625,304.08795166015625,0.9990000128746032,0.7227417826652527,0.64396733045578,293.1707458496094,297.1499938964844,293.1499938964844,0.0302900858223438,-5338.853515625,304.15045166015625,0.4583703577518463,0.0705359727144241,0.3388276398181915,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315308332443237,0.6059485077857971,0.6059485077857971,1.0,1.0,-1.9428788423538208,0.7825663089752197,1.160312533378601,0.3405451774597168,0.0,0.0,0.7598029971122742,135.6123504638672,163.0,-92.07467651367188,-23224.1953125,865.0772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.41015625,32040.0,0.0,0.0,0.5263224244117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299468994140625,1.299486517906189,-1.7457308786106296e-05,0.0,0.0005341504001989,0.0,0.0,285.34405517578125,0.0,0.0,0.0,0.7498586773872375,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288181692361831,-2808.43994140625,304.15740966796875,0.6533940434455872,0.1918535530567169,0.1774515807628631,293.33367919921875,297.1499938964844,293.1499938964844,0.0445940494537353,-1373.2977294921875,304.1664428710937,0.4911462664604187,0.0854273661971092,0.0867120251059532,293.2297668457031,297.1499938964844,293.1499938964844,0.4390100836753845,-5770.80615234375,304.1520080566406,0.9031026363372804,0.5182654857635498,0.3647786676883697,293.2318725585937,297.1499938964844,293.1499938964844,0.6360303163528442,-10500.6015625,304.0599365234375,0.9990000128746032,0.708741307258606,0.668465793132782,293.1723937988281,297.1499938964844,293.1499938964844,0.0300911236554384,-5325.154296875,304.150634765625,0.4471198618412018,0.069677710533142,0.336642861366272,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403699338436126,0.6077181100845337,0.6077181100845337,1.0,1.0,-1.9613401889801023,0.7921906113624573,1.1691495180130005,0.3461902737617492,0.0,0.0,0.7755488753318787,144.66265869140625,166.0,-71.6804428100586,-23384.822265625,911.5607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71484375,30960.0,0.0,0.0,0.5233181715011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365613222122192,1.3365793228149414,-1.7997526811086573e-05,0.0,0.0005311014247126,0.0,0.0,304.7814025878906,0.0,0.0,0.0,0.7515936493873596,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288181692361831,-2808.43994140625,304.15740966796875,0.6533940434455872,0.1918535530567169,0.1774515807628631,293.33367919921875,297.1499938964844,293.1499938964844,0.0445940494537353,-1373.2977294921875,304.1664428710937,0.4911462664604187,0.0854273661971092,0.0867120251059532,293.2297668457031,297.1499938964844,293.1499938964844,0.4390100836753845,-5770.80615234375,304.1520080566406,0.9031026363372804,0.5182654857635498,0.3647786676883697,293.2318725585937,297.1499938964844,293.1499938964844,0.6360303163528442,-10500.6015625,304.0599365234375,0.9990000128746032,0.708741307258606,0.668465793132782,293.1723937988281,297.1499938964844,293.1499938964844,0.0300911236554384,-5325.154296875,304.150634765625,0.4471198618412018,0.069677710533142,0.336642861366272,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403699338436126,0.6077181100845337,0.6077181100845337,1.0,1.0,-1.9613401889801023,0.7921906113624573,1.1691495180130005,0.3461902737617492,0.0,0.0,0.7755488753318787,144.66265869140625,166.0,-71.6804428100586,-23384.822265625,911.5607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71484375,30960.0,0.0,0.0,0.5233181715011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365613222122192,1.3365793228149414,-1.7997526811086573e-05,0.0,0.0005311014247126,0.0,0.0,304.7814025878906,0.0,0.0,0.0,0.7515936493873596,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274190098047256,-2784.2978515625,304.1573486328125,0.6425028443336487,0.1894309222698211,0.1756395399570465,293.3316345214844,297.1499938964844,293.1499938964844,0.041343830525875,-1317.8804931640625,304.1664123535156,0.4758368134498596,0.0811879709362983,0.0830772146582603,293.22979736328125,297.1499938964844,293.1499938964844,0.4382761716842651,-5763.04638671875,304.15283203125,0.8896009922027588,0.5162343978881836,0.3636699616909027,293.27838134765625,297.1499938964844,293.1499938964844,0.6353853940963745,-10466.173828125,304.09246826171875,0.9878314733505248,0.6971348524093628,0.6634124517440796,293.17388916015625,297.1499938964844,293.1499938964844,0.0298135783523321,-5302.615234375,304.1509094238281,0.4359558224678039,0.0688079223036766,0.3346629738807678,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459999203681946,0.6111674904823303,0.6111674904823303,1.0,1.0,-1.945261716842652,0.7874643802642822,1.1577973365783691,0.3449432849884033,0.0,0.0,0.7935994267463684,154.41827392578125,169.0,-20.79401588439941,-23232.1953125,929.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.662109375,30960.0,0.0,0.0,0.5216162800788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365545392036438,1.3655636310577393,-1.822637204895728e-05,0.0,0.0005293742287904,0.0,0.0,318.10858154296875,0.0,0.0,0.0,0.7770777940750122,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274190098047256,-2784.2978515625,304.1573486328125,0.6425028443336487,0.1894309222698211,0.1756395399570465,293.3316345214844,297.1499938964844,293.1499938964844,0.041343830525875,-1317.8804931640625,304.1664123535156,0.4758368134498596,0.0811879709362983,0.0830772146582603,293.22979736328125,297.1499938964844,293.1499938964844,0.4382761716842651,-5763.04638671875,304.15283203125,0.8896009922027588,0.5162343978881836,0.3636699616909027,293.27838134765625,297.1499938964844,293.1499938964844,0.6353853940963745,-10466.173828125,304.09246826171875,0.9878314733505248,0.6971348524093628,0.6634124517440796,293.17388916015625,297.1499938964844,293.1499938964844,0.0298135783523321,-5302.615234375,304.1509094238281,0.4359558224678039,0.0688079223036766,0.3346629738807678,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459999203681946,0.6111674904823303,0.6111674904823303,1.0,1.0,-1.945261716842652,0.7874643802642822,1.1577973365783691,0.3449432849884033,0.0,0.0,0.7935994267463684,154.41827392578125,169.0,-20.79401588439941,-23232.1953125,929.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.662109375,30960.0,0.0,0.0,0.5216162800788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365545392036438,1.3655636310577393,-1.822637204895728e-05,0.0,0.0005293742287904,0.0,0.0,318.10858154296875,0.0,0.0,0.0,0.7770777940750122,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254025548696518,-2748.306396484375,304.1582336425781,0.6343787312507629,0.1869955062866211,0.1737445890903473,293.32989501953125,297.1499938964844,293.1499938964844,0.0377675518393516,-1256.2056884765625,304.1669006347656,0.4578614830970764,0.076937235891819,0.0793632492423057,293.23052978515625,297.1499938964844,293.1499938964844,0.4354257881641388,-5732.0126953125,304.1565856933594,0.8797569274902344,0.5140673518180847,0.3624162077903747,293.2925109863281,297.1499938964844,293.1499938964844,0.6290643215179443,-10364.8095703125,304.12164306640625,0.9767956733703612,0.6909888386726379,0.6570766568183899,293.1753234863281,297.1499938964844,293.1499938964844,0.0292528588324785,-5250.150390625,304.15155029296875,0.4278189241886139,0.0679117813706398,0.3320768773555755,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494481682777405,0.6147948503494263,0.6147948503494263,1.0,1.0,-1.9260884523391724,0.781373918056488,1.1447144746780396,0.3429688513278961,0.0,0.0,0.8026691675186157,161.71469116210938,172.0,20.767162322998047,-23082.109375,936.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.17578125,30960.0,0.0,0.0,0.5205295085906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959226608276367,1.3959414958953855,-1.876369969977532e-05,0.0,0.0005282712518237,0.0,0.0,336.2381286621094,0.0,0.0,0.0,0.7909641265869141,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254025548696518,-2748.306396484375,304.1582336425781,0.6343787312507629,0.1869955062866211,0.1737445890903473,293.32989501953125,297.1499938964844,293.1499938964844,0.0377675518393516,-1256.2056884765625,304.1669006347656,0.4578614830970764,0.076937235891819,0.0793632492423057,293.23052978515625,297.1499938964844,293.1499938964844,0.4354257881641388,-5732.0126953125,304.1565856933594,0.8797569274902344,0.5140673518180847,0.3624162077903747,293.2925109863281,297.1499938964844,293.1499938964844,0.6290643215179443,-10364.8095703125,304.12164306640625,0.9767956733703612,0.6909888386726379,0.6570766568183899,293.1753234863281,297.1499938964844,293.1499938964844,0.0292528588324785,-5250.150390625,304.15155029296875,0.4278189241886139,0.0679117813706398,0.3320768773555755,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494481682777405,0.6147948503494263,0.6147948503494263,1.0,1.0,-1.9260884523391724,0.781373918056488,1.1447144746780396,0.3429688513278961,0.0,0.0,0.8026691675186157,161.71469116210938,172.0,20.767162322998047,-23082.109375,936.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.17578125,30960.0,0.0,0.0,0.5205295085906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959226608276367,1.3959414958953855,-1.876369969977532e-05,0.0,0.0005282712518237,0.0,0.0,336.2381286621094,0.0,0.0,0.0,0.7909641265869141,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244067773222923,-2730.538330078125,304.1585388183594,0.6310691237449646,0.1858081221580505,0.1727848798036575,293.3290100097656,297.1499938964844,293.1499938964844,0.0359844453632831,-1225.316162109375,304.16705322265625,0.4488226175308227,0.0748341083526611,0.077485904097557,293.2308654785156,297.1499938964844,293.1499938964844,0.4339897930622101,-5716.56884765625,304.1579895019531,0.8758942484855652,0.5129783153533936,0.3617518842220306,293.2952880859375,297.1499938964844,293.1499938964844,0.6266470551490784,-10326.861328125,304.1311340332031,0.9723588228225708,0.688635528087616,0.6548334360122681,293.1758117675781,297.1499938964844,293.1499938964844,0.0288683082908391,-5224.43310546875,304.1519775390625,0.4246423244476318,0.0674938187003135,0.3307275474071502,291.0790100097656,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507101774215698,0.616578221321106,0.616578221321106,1.0,1.0,-1.917569041252136,0.7787749767303467,1.1387940645217896,0.3421335518360138,0.0,0.0,0.8061244487762451,164.59593200683594,172.0,27.66149139404297,-23008.58984375,937.7509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.076171875,29880.0,0.0,0.0,0.5201169848442078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073511362075806,1.4073700904846191,-1.89697566383984e-05,0.0,0.0005278526223264,0.0,0.0,343.2575378417969,0.0,0.0,0.0,0.781231701374054,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236093789339065,-2716.59423828125,304.158447265625,0.6280761361122131,0.1846481412649154,0.1718350350856781,293.3280334472656,297.1499938964844,293.1499938964844,0.034303143620491,-1196.2255859375,304.1670227050781,0.4404818117618561,0.0727575570344924,0.0756163150072097,293.23114013671875,297.1499938964844,293.1499938964844,0.4331793785095215,-5708.2607421875,304.1579895019531,0.8724854588508606,0.5119016766548157,0.3610815703868866,293.2968139648437,297.1499938964844,293.1499938964844,0.6252266764640808,-10304.28515625,304.1371154785156,0.9683532118797302,0.6864932179450989,0.6528434157371521,293.1761474609375,297.1499938964844,293.1499938964844,0.0288234762847423,-5212.3779296875,304.1516418457031,0.4218743741512298,0.0670993402600288,0.3294167816638946,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517610073089599,0.618353009223938,0.618353009223938,1.0,1.0,-1.9094141721725464,0.7763112783432007,1.1331030130386353,0.3413581848144531,0.0,0.0,0.8114186525344849,167.1434326171875,175.0,6.45533561706543,-22866.630859375,938.6514892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.54296875,29880.0,0.0,0.0,0.519626796245575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983898162841797,1.3984085321426392,-1.862630961113609e-05,0.0,0.0005273551796562,0.0,0.0,335.4410705566406,0.0,0.0,0.0,0.7899222373962402,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217225566506385,-2682.869873046875,304.1587829589844,0.6227287650108337,0.1824070364236831,0.1699811071157455,293.3257751464844,297.1499938964844,293.1499938964844,0.0309172589331865,-1136.115966796875,304.1669921875,0.4257202446460724,0.0687057524919509,0.0719369575381279,293.2314758300781,297.1499938964844,293.1499938964844,0.4303919076919555,-5678.52685546875,304.1600036621094,0.8666254878044128,0.5097764730453491,0.3597454726696014,293.2980651855469,297.1499938964844,293.1499938964844,0.6208195090293884,-10239.3125,304.1487121582031,0.9612033367156982,0.6825204491615295,0.6492373943328857,293.1764831542969,297.1499938964844,293.1499938964844,0.0284796431660652,-5180.525390625,304.1514587402344,0.4172174334526062,0.0663705021142959,0.3269513845443725,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534203708171844,0.6218828558921814,0.6218828558921814,1.0,1.0,-1.893873929977417,0.7716500759124756,1.1222238540649414,0.3399164378643036,0.0,0.0,0.8176549077033997,171.53465270996094,178.0,27.71868133544922,-22757.810546875,938.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.28515625,29880.0,0.0,0.0,0.5187016725540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159302711486816,1.4159491062164309,-1.8895259927376173e-05,0.0,0.0005264162900857,0.0,0.0,345.63970947265625,0.0,0.0,0.0,0.7976672053337097,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217225566506385,-2682.869873046875,304.1587829589844,0.6227287650108337,0.1824070364236831,0.1699811071157455,293.3257751464844,297.1499938964844,293.1499938964844,0.0309172589331865,-1136.115966796875,304.1669921875,0.4257202446460724,0.0687057524919509,0.0719369575381279,293.2314758300781,297.1499938964844,293.1499938964844,0.4303919076919555,-5678.52685546875,304.1600036621094,0.8666254878044128,0.5097764730453491,0.3597454726696014,293.2980651855469,297.1499938964844,293.1499938964844,0.6208195090293884,-10239.3125,304.1487121582031,0.9612033367156982,0.6825204491615295,0.6492373943328857,293.1764831542969,297.1499938964844,293.1499938964844,0.0284796431660652,-5180.525390625,304.1514587402344,0.4172174334526062,0.0663705021142959,0.3269513845443725,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534203708171844,0.6218828558921814,0.6218828558921814,1.0,1.0,-1.893873929977417,0.7716500759124756,1.1222238540649414,0.3399164378643036,0.0,0.0,0.8176549077033997,171.53465270996094,178.0,27.71868133544922,-22757.810546875,938.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.28515625,29880.0,0.0,0.0,0.5187016725540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159302711486816,1.4159491062164309,-1.8895259927376173e-05,0.0,0.0005264162900857,0.0,0.0,345.63970947265625,0.0,0.0,0.0,0.7976672053337097,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198382824659347,-2649.0185546875,304.15899658203125,0.6178718209266663,0.1802582144737243,0.1681895107030868,293.3228759765625,297.1499938964844,293.1499938964844,0.0276879221200943,-1080.4151611328125,304.16668701171875,0.4131752252578735,0.0648345723748207,0.0683870613574981,293.2317199707031,297.1499938964844,293.1499938964844,0.4273382127285003,-5646.0830078125,304.1617431640625,0.8615800142288208,0.5076627135276794,0.3584007024765014,293.2982482910156,297.1499938964844,293.1499938964844,0.6159335374832153,-10170.498046875,304.1571960449219,0.9547359943389891,0.678727388381958,0.6458227634429932,293.1764831542969,297.1499938964844,293.1499938964844,0.0273726508021354,-5093.140625,304.1527404785156,0.4133233428001404,0.0656997114419937,0.3246611654758453,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.12481689453125,1.0,0.4547061622142792,0.6253953576087952,0.6253953576087952,1.0,1.0,-1.878994107246399,0.7671896815299988,1.1118043661117554,0.3385422229766845,0.0,0.0,0.8193766474723816,175.32664489746094,181.0,35.100975036621094,-22636.623046875,937.5444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,309.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,29800.9921875,28800.0,0.0,0.0,0.5178120732307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424574613571167,1.4245936870574951,-1.9063070794800296e-05,0.0,0.0005255134310573,0.0,0.0,351.1875915527344,0.0,0.0,0.0,0.7866281867027283,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198382824659347,-2649.0185546875,304.15899658203125,0.6178718209266663,0.1802582144737243,0.1681895107030868,293.3228759765625,297.1499938964844,293.1499938964844,0.0276879221200943,-1080.4151611328125,304.16668701171875,0.4131752252578735,0.0648345723748207,0.0683870613574981,293.2317199707031,297.1499938964844,293.1499938964844,0.4273382127285003,-5646.0830078125,304.1617431640625,0.8615800142288208,0.5076627135276794,0.3584007024765014,293.2982482910156,297.1499938964844,293.1499938964844,0.6159335374832153,-10170.498046875,304.1571960449219,0.9547359943389891,0.678727388381958,0.6458227634429932,293.1764831542969,297.1499938964844,293.1499938964844,0.0273726508021354,-5093.140625,304.1527404785156,0.4133233428001404,0.0656997114419937,0.3246611654758453,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.12481689453125,1.0,0.4547061622142792,0.6253953576087952,0.6253953576087952,1.0,1.0,-1.878994107246399,0.7671896815299988,1.1118043661117554,0.3385422229766845,0.0,0.0,0.8193766474723816,175.32664489746094,181.0,35.100975036621094,-22636.623046875,937.5444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,309.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,29800.9921875,28800.0,0.0,0.0,0.5178120732307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424574613571167,1.4245936870574951,-1.9063070794800296e-05,0.0,0.0005255134310573,0.0,0.0,351.1875915527344,0.0,0.0,0.0,0.7866281867027283,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182694211602211,-2621.1455078125,304.1586303710937,0.6132372617721558,0.1781940013170242,0.1664611101150512,293.3195495605469,297.1499938964844,293.1499938964844,0.0251211728900671,-1026.052734375,304.1653747558594,0.4019899368286133,0.0611299946904182,0.0650067552924156,293.2317810058594,297.1499938964844,293.1499938964844,0.4251683354377746,-5623.6845703125,304.1614990234375,0.8570595383644104,0.5055820941925049,0.3570639491081238,293.2977600097656,297.1499938964844,293.1499938964844,0.6121716499328613,-10119.33984375,304.1611022949219,0.9486915469169616,0.6750696897506714,0.6425235867500305,293.17626953125,297.1499938964844,293.1499938964844,0.0272532775998115,-5075.619140625,304.152099609375,0.4098995625972748,0.0650699660181999,0.3224995136260986,291.12603759765625,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.12762451171875,1.0,0.4557882249355316,0.6288926601409912,0.6288926601409912,1.0,1.0,-1.8646966218948364,0.7629013061523438,1.101795315742493,0.3372180759906769,0.0,0.0,0.822627604007721,178.7594757080078,184.0,19.370519638061523,-22456.677734375,935.6248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,309.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.5078125,28800.0,0.0,0.0,0.5165209770202637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083778858184814,1.4083964824676514,-1.8562248442322016e-05,0.0,0.0005242031184025,0.0,0.0,338.4534912109375,0.0,0.0,0.0,0.7917006611824036,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182694211602211,-2621.1455078125,304.1586303710937,0.6132372617721558,0.1781940013170242,0.1664611101150512,293.3195495605469,297.1499938964844,293.1499938964844,0.0251211728900671,-1026.052734375,304.1653747558594,0.4019899368286133,0.0611299946904182,0.0650067552924156,293.2317810058594,297.1499938964844,293.1499938964844,0.4251683354377746,-5623.6845703125,304.1614990234375,0.8570595383644104,0.5055820941925049,0.3570639491081238,293.2977600097656,297.1499938964844,293.1499938964844,0.6121716499328613,-10119.33984375,304.1611022949219,0.9486915469169616,0.6750696897506714,0.6425235867500305,293.17626953125,297.1499938964844,293.1499938964844,0.0272532775998115,-5075.619140625,304.152099609375,0.4098995625972748,0.0650699660181999,0.3224995136260986,291.12603759765625,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.12762451171875,1.0,0.4557882249355316,0.6288926601409912,0.6288926601409912,1.0,1.0,-1.8646966218948364,0.7629013061523438,1.101795315742493,0.3372180759906769,0.0,0.0,0.822627604007721,178.7594757080078,184.0,19.370519638061523,-22456.677734375,935.6248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,309.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.5078125,28800.0,0.0,0.0,0.5165209770202637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083778858184814,1.4083964824676514,-1.8562248442322016e-05,0.0,0.0005242031184025,0.0,0.0,338.4534912109375,0.0,0.0,0.0,0.7917006611824036,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165166944265365,-2589.468017578125,304.1586608886719,0.6086488366127014,0.1762040257453918,0.1647941023111343,293.3168029785156,297.1499938964844,293.1499938964844,0.0222974419593811,-968.8374633789062,304.1648864746094,0.3896175622940063,0.057395152747631,0.0616278648376464,293.2318115234375,297.1499938964844,293.1499938964844,0.4221279919147491,-5591.48681640625,304.1627197265625,0.8528620600700378,0.5035056471824646,0.3557315170764923,293.2969970703125,297.1499938964844,293.1499938964844,0.607120931148529,-10051.044921875,304.165771484375,0.9428862929344176,0.6714785099029541,0.6392980217933655,293.17596435546875,297.1499938964844,293.1499938964844,0.0268696807324886,-5032.57861328125,304.15203857421875,0.4067543745040893,0.0644664913415908,0.3204355239868164,291.1532592773437,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.15496826171875,1.0,0.4567581713199615,0.6324073672294617,0.6324073672294617,1.0,1.0,-1.850685834884644,0.7586746215820312,1.0920112133026123,0.3358930051326751,0.0,0.0,0.8203854560852051,182.00067138671875,187.0,32.35466003417969,-22350.14453125,933.3206787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121765136719,309.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28842.185546875,28800.0,0.0,0.0,0.5150384902954102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406506896018982,1.406525492668152,-1.853562207543291e-05,0.0,0.0005226985667832,0.0,0.0,337.395263671875,0.0,0.0,0.0,0.7906630039215088,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165166944265365,-2589.468017578125,304.1586608886719,0.6086488366127014,0.1762040257453918,0.1647941023111343,293.3168029785156,297.1499938964844,293.1499938964844,0.0222974419593811,-968.8374633789062,304.1648864746094,0.3896175622940063,0.057395152747631,0.0616278648376464,293.2318115234375,297.1499938964844,293.1499938964844,0.4221279919147491,-5591.48681640625,304.1627197265625,0.8528620600700378,0.5035056471824646,0.3557315170764923,293.2969970703125,297.1499938964844,293.1499938964844,0.607120931148529,-10051.044921875,304.165771484375,0.9428862929344176,0.6714785099029541,0.6392980217933655,293.17596435546875,297.1499938964844,293.1499938964844,0.0268696807324886,-5032.57861328125,304.15203857421875,0.4067543745040893,0.0644664913415908,0.3204355239868164,291.1532592773437,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.15496826171875,1.0,0.4567581713199615,0.6324073672294617,0.6324073672294617,1.0,1.0,-1.850685834884644,0.7586746215820312,1.0920112133026123,0.3358930051326751,0.0,0.0,0.8203854560852051,182.00067138671875,187.0,32.35466003417969,-22350.14453125,933.3206787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121765136719,309.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28842.185546875,28800.0,0.0,0.0,0.5150384902954102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406506896018982,1.406525492668152,-1.853562207543291e-05,0.0,0.0005226985667832,0.0,0.0,337.395263671875,0.0,0.0,0.0,0.7906630039215088,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156704723834991,-2574.151611328125,304.1586303710937,0.6063893437385559,0.1752355694770813,0.1639829128980636,293.3157043457031,297.1499938964844,293.1499938964844,0.0210216343402862,-940.8990478515624,304.1645202636719,0.3821908235549927,0.0554989278316497,0.059912022203207,293.2318115234375,297.1499938964844,293.1499938964844,0.420624315738678,-5575.619140625,304.16314697265625,0.8508461713790894,0.5024681091308594,0.3550635576248169,293.29656982421875,297.1499938964844,293.1499938964844,0.6045947074890137,-10017.2919921875,304.16748046875,0.9400403499603271,0.6697028875350952,0.6377010345458984,293.1758117675781,297.1499938964844,293.1499938964844,0.0266325082629919,-5011.7666015625,304.152099609375,0.4052438139915466,0.0641705393791198,0.3194262385368347,291.1662292480469,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678466796875,1.0,0.4572163820266723,0.6341774463653564,0.6341774463653564,1.0,1.0,-1.843719720840454,0.7565579414367676,1.0871617794036863,0.3352172970771789,0.0,0.0,0.8179978132247925,183.5798492431641,187.0,33.81020736694336,-22289.705078125,932.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220642089844,309.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,28881.8515625,27720.0,0.0,0.0,0.5142058730125427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025838375091553,1.4026023149490356,-1.8477670892025344e-05,0.0,0.0005218535661697,0.0,0.0,335.1558837890625,0.0,0.0,0.0,0.7738190293312073,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150200814008712,-2562.6630859375,304.1582336425781,0.6041556596755981,0.1742849797010421,0.1631866097450256,293.31475830078125,297.1499938964844,293.1499938964844,0.0198307204991579,-913.9952392578124,304.1640319824219,0.3745031356811523,0.0535825826227664,0.0581763088703155,293.2317810058594,297.1499938964844,293.1499938964844,0.4197715222835541,-5567.14404296875,304.16229248046875,0.8488781452178955,0.5014376640319824,0.3543970584869385,293.2960510253906,297.1499938964844,293.1499938964844,0.602963924407959,-9996.470703125,304.167236328125,0.937230348587036,0.6679494976997375,0.6361184120178223,293.1756286621094,297.1499938964844,293.1499938964844,0.0264781229197978,-4998.14111328125,304.1520080566406,0.4037594199180603,0.0638773813843727,0.3184267878532409,291.1618347167969,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610412597656,1.0,0.4576625525951385,0.6359562873840332,0.6359562873840332,1.0,1.0,-1.8367784023284912,0.7544388771057129,1.082339644432068,0.334532618522644,0.0,0.0,0.817481279373169,185.13934326171875,175.0,8.227046966552734,-22154.68359375,930.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,309.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28044.416015625,27720.0,0.0,0.0,0.5131691694259644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377680778503418,1.3776986598968506,-1.7867845599539578e-05,0.0,0.0005208014626987,0.0,0.0,318.1243896484375,0.0,0.0,0.0,0.7750545144081116,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133161932229995,-2531.7841796875,304.1583557128906,0.6033280491828918,0.172489196062088,0.161456823348999,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827301383018,-850.6292724609375,304.1602478027344,0.3614979088306427,0.050000000745058,0.0544677190482616,293.2314758300781,297.1499938964844,293.1499938964844,0.4168499112129211,-5536.2724609375,304.1631164550781,0.8496292233467102,0.4994281828403473,0.3529289364814758,293.294677734375,297.1499938964844,293.1499938964844,0.5980818867683411,-9931.6884765625,304.1697082519531,0.9378384351730348,0.6645271182060242,0.6328085064888,293.1750793457031,297.1499938964844,293.1499938964844,0.0259161163121461,-4945.1142578125,304.1522827148437,0.4033525884151459,0.0633394718170166,0.3155064284801483,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815795898437,1.0,0.4537580907344818,0.6396356821060181,0.6396356821060181,1.0,1.0,-1.821005582809448,0.7493472099304199,1.0716583728790283,0.3327242136001587,0.0,0.0,0.812724232673645,182.54177856445312,163.0,26.331863403320312,-22034.390625,908.7279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.916015625,27720.0,0.0,0.0,0.510780394077301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662524223327637,1.3662700653076172,-1.7639538782532327e-05,0.0,0.0005183771136216,0.0,0.0,311.1015014648437,0.0,0.0,0.0,0.7693650126457214,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133161932229995,-2531.7841796875,304.1583557128906,0.6033280491828918,0.172489196062088,0.161456823348999,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827301383018,-850.6292724609375,304.1602478027344,0.3614979088306427,0.050000000745058,0.0544677190482616,293.2314758300781,297.1499938964844,293.1499938964844,0.4168499112129211,-5536.2724609375,304.1631164550781,0.8496292233467102,0.4994281828403473,0.3529289364814758,293.294677734375,297.1499938964844,293.1499938964844,0.5980818867683411,-9931.6884765625,304.1697082519531,0.9378384351730348,0.6645271182060242,0.6328085064888,293.1750793457031,297.1499938964844,293.1499938964844,0.0259161163121461,-4945.1142578125,304.1522827148437,0.4033525884151459,0.0633394718170166,0.3155064284801483,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815795898437,1.0,0.4537580907344818,0.6396356821060181,0.6396356821060181,1.0,1.0,-1.821005582809448,0.7493472099304199,1.0716583728790283,0.3327242136001587,0.0,0.0,0.812724232673645,182.54177856445312,163.0,26.331863403320312,-22034.390625,908.7279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.916015625,27720.0,0.0,0.0,0.510780394077301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662524223327637,1.3662700653076172,-1.7639538782532327e-05,0.0,0.0005183771136216,0.0,0.0,311.1015014648437,0.0,0.0,0.0,0.7693650126457214,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115827411413192,-2500.23828125,304.158447265625,0.6053752899169922,0.1708588749170303,0.1597194820642471,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208037942647,-833.2447509765625,304.0988464355469,0.3620454370975494,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136940240859985,-5502.89892578125,304.1639709472656,0.8539652824401855,0.4974823594093323,0.3513843715190887,293.29302978515625,297.1499938964844,293.1499938964844,0.59288090467453,-9863.0009765625,304.1717529296875,0.943137228488922,0.6611917614936829,0.6294180154800415,293.1741638183594,297.1499938964844,293.1499938964844,0.0252854265272617,-4884.82373046875,304.1525573730469,0.4050337076187134,0.0628862828016281,0.3121918439865112,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035522460937,1.0,0.4473469853401184,0.6432631015777588,0.6432631015777588,1.0,1.0,-1.8078688383102417,0.7453617453575134,1.0625070333480835,0.3314157128334045,0.0,0.0,0.8040781617164612,175.90206909179688,151.0,27.37827110290528,-21907.626953125,876.8289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27938.013671875,26640.0,0.0,0.0,0.5080411434173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476364612579346,1.3476537466049194,-1.7346563254250214e-05,0.0,0.0005155971739441,0.0,0.0,300.8102722167969,0.0,0.0,0.0,0.7457095384597778,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115827411413192,-2500.23828125,304.158447265625,0.6053752899169922,0.1708588749170303,0.1597194820642471,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208037942647,-833.2447509765625,304.0988464355469,0.3620454370975494,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136940240859985,-5502.89892578125,304.1639709472656,0.8539652824401855,0.4974823594093323,0.3513843715190887,293.29302978515625,297.1499938964844,293.1499938964844,0.59288090467453,-9863.0009765625,304.1717529296875,0.943137228488922,0.6611917614936829,0.6294180154800415,293.1741638183594,297.1499938964844,293.1499938964844,0.0252854265272617,-4884.82373046875,304.1525573730469,0.4050337076187134,0.0628862828016281,0.3121918439865112,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035522460937,1.0,0.4473469853401184,0.6432631015777588,0.6432631015777588,1.0,1.0,-1.8078688383102417,0.7453617453575134,1.0625070333480835,0.3314157128334045,0.0,0.0,0.8040781617164612,175.90206909179688,151.0,27.37827110290528,-21907.626953125,876.8289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27938.013671875,26640.0,0.0,0.0,0.5080411434173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476364612579346,1.3476537466049194,-1.7346563254250214e-05,0.0,0.0005155971739441,0.0,0.0,300.8102722167969,0.0,0.0,0.0,0.7457095384597778,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.110229417681694,-2476.0625,304.15789794921875,0.6092087626457214,0.1693886667490005,0.1580497175455093,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909723490476,-823.8257446289062,304.0243530273437,0.3668447434902191,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117092490196228,-5482.7568359375,304.1626892089844,0.8606162667274475,0.4956333041191101,0.3498408198356628,293.2909240722656,297.1499938964844,293.1499938964844,0.5893168449401855,-9817.6884765625,304.1705322265625,0.9511735439300536,0.6579954624176025,0.6260635256767273,293.17303466796875,297.1499938964844,293.1499938964844,0.0247620828449726,-4836.310546875,304.152587890625,0.4080757796764374,0.0625065043568611,0.3088328838348388,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393879473209381,0.6469160318374634,0.6469160318374634,1.0,1.0,-1.7955478429794312,0.7416820526123047,1.0538657903671265,0.3302620053291321,0.0,0.0,0.7993998527526855,167.19090270996094,139.0,3.1510584354400635,-21715.021484375,839.6845092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.423828125,26640.0,0.0,0.0,0.5046802759170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308629274368286,1.308645725250244,-1.648249599384144e-05,0.0,0.0005121863214299,0.0,0.0,276.9278869628906,0.0,0.0,0.0,0.7401699423789978,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.110229417681694,-2476.0625,304.15789794921875,0.6092087626457214,0.1693886667490005,0.1580497175455093,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909723490476,-823.8257446289062,304.0243530273437,0.3668447434902191,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117092490196228,-5482.7568359375,304.1626892089844,0.8606162667274475,0.4956333041191101,0.3498408198356628,293.2909240722656,297.1499938964844,293.1499938964844,0.5893168449401855,-9817.6884765625,304.1705322265625,0.9511735439300536,0.6579954624176025,0.6260635256767273,293.17303466796875,297.1499938964844,293.1499938964844,0.0247620828449726,-4836.310546875,304.152587890625,0.4080757796764374,0.0625065043568611,0.3088328838348388,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393879473209381,0.6469160318374634,0.6469160318374634,1.0,1.0,-1.7955478429794312,0.7416820526123047,1.0538657903671265,0.3302620053291321,0.0,0.0,0.7993998527526855,167.19090270996094,139.0,3.1510584354400635,-21715.021484375,839.6845092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.423828125,26640.0,0.0,0.0,0.5046802759170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308629274368286,1.308645725250244,-1.648249599384144e-05,0.0,0.0005121863214299,0.0,0.0,276.9278869628906,0.0,0.0,0.0,0.7401699423789978,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087246462702751,-2448.65087890625,304.15777587890625,0.6142962574958801,0.1680469363927841,0.156459093093872,293.327880859375,297.1499938964844,293.1499938964844,0.0155858658254146,-811.7117309570312,303.9407043457031,0.3727794587612152,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089268445968628,-5453.4287109375,304.1630859375,0.8691361546516418,0.4938345849514007,0.3483092188835144,293.2886962890625,297.1499938964844,293.1499938964844,0.5846655368804932,-9756.697265625,304.1714172363281,0.9609745144844056,0.6548786759376526,0.6227575540542603,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750571876764,-4779.3232421875,304.1527099609375,0.4122198224067688,0.0621743537485599,0.3054989874362945,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304125308990478,0.650631844997406,0.650631844997406,1.0,1.0,-1.7833714485168457,0.7380293607711792,1.0453420877456665,0.3291018605232239,0.0,0.0,0.7911995053291321,157.3248748779297,127.0,12.942667007446287,-21596.62890625,799.6109008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26868.19140625,26640.0,0.0,0.0,0.5010541081428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891639471054075,1.289180040359497,-1.6168365618796088e-05,0.0,0.0005085062584839,0.0,0.0,266.7696228027344,0.0,0.0,0.0,0.7310339212417603,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087246462702751,-2448.65087890625,304.15777587890625,0.6142962574958801,0.1680469363927841,0.156459093093872,293.327880859375,297.1499938964844,293.1499938964844,0.0155858658254146,-811.7117309570312,303.9407043457031,0.3727794587612152,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089268445968628,-5453.4287109375,304.1630859375,0.8691361546516418,0.4938345849514007,0.3483092188835144,293.2886962890625,297.1499938964844,293.1499938964844,0.5846655368804932,-9756.697265625,304.1714172363281,0.9609745144844056,0.6548786759376526,0.6227575540542603,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750571876764,-4779.3232421875,304.1527099609375,0.4122198224067688,0.0621743537485599,0.3054989874362945,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304125308990478,0.650631844997406,0.650631844997406,1.0,1.0,-1.7833714485168457,0.7380293607711792,1.0453420877456665,0.3291018605232239,0.0,0.0,0.7911995053291321,157.3248748779297,127.0,12.942667007446287,-21596.62890625,799.6109008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26868.19140625,26640.0,0.0,0.0,0.5010541081428528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891639471054075,1.289180040359497,-1.6168365618796088e-05,0.0,0.0005085062584839,0.0,0.0,266.7696228027344,0.0,0.0,0.0,0.7310339212417603,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080143973231315,-2435.71337890625,304.1576538085937,0.6171685457229614,0.167417898774147,0.155692458152771,293.3328857421875,297.1499938964844,293.1499938964844,0.015330116264522,-805.4545288085938,303.8960876464844,0.3761329054832458,0.050000000745058,0.0526032634079456,293.22821044921875,297.1499938964844,293.1499938964844,0.4075941145420074,-5439.431640625,304.1631164550781,0.874046266078949,0.4929488599300384,0.3475447595119476,293.2875671386719,297.1499938964844,293.1499938964844,0.5824242234230042,-9727.443359375,304.1716003417969,0.9663261771202089,0.6533440947532654,0.6211151480674744,293.1711730957031,297.1499938964844,293.1499938964844,0.0238916855305433,-4751.62548828125,304.1527099609375,0.4146977365016937,0.062020368874073,0.3038422763347626,291.2098083496094,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256475269794464,0.6525160670280457,0.6525160670280457,1.0,1.0,-1.7773314714431765,0.7362117171287537,1.0411198139190674,0.3285188674926758,0.0,0.0,0.7867105603218079,152.1239471435547,127.0,12.761439323425291,-21529.14453125,778.9896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91766357421875,309.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26878.943359375,25560.0,0.0,0.0,0.4991600513458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782663106918335,1.2782822847366333,-1.6000894902390428e-05,0.0,0.0005065840086899,0.0,0.0,261.2748413085937,0.0,0.0,0.0,0.7110198736190796,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075082495808601,-2426.831787109375,304.1571655273437,0.6202471852302551,0.166815310716629,0.1549451053142547,293.3382263183594,297.1499938964844,293.1499938964844,0.0151036567986011,-800.2992553710938,303.8493957519531,0.3797377347946167,0.050000000745058,0.0523983836174011,293.22760009765625,297.1499938964844,293.1499938964844,0.4069670140743255,-5433.4794921875,304.161865234375,0.8793906569480896,0.4920776784420013,0.3467841446399688,293.286376953125,297.1499938964844,293.1499938964844,0.5811644792556763,-9712.251953125,304.169921875,0.9718940258026124,0.6518344283103943,0.6194854378700256,293.1705627441406,297.1499938964844,293.1499938964844,0.0236721355468034,-4731.4599609375,304.1526184082031,0.4174694418907165,0.06187279894948,0.3021933734416961,291.1956787109375,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1933288574219,1.0,0.4207334816455841,0.6544168591499329,0.6544168591499329,1.0,1.0,-1.7713381052017212,0.7344058752059937,1.0369322299957275,0.3279367089271545,0.0,0.0,0.7848886251449585,146.8003692626953,115.0,-16.81163215637207,-21381.525390625,758.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676818847656,309.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26003.845703125,25560.0,0.0,0.0,0.4970758855342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248299479484558,1.2483148574829102,-1.5343224731623195e-05,0.0,0.0005044688587076,0.0,0.0,244.2745361328125,0.0,0.0,0.0,0.709905207157135,4.0,0.0,1.0
