time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062676310539245,-2404.30322265625,304.1568603515625,0.627098023891449,0.1656838506460189,0.153509259223938,293.3495483398437,297.1499938964844,293.1499938964844,0.014603404328227,-787.740478515625,303.7522888183594,0.387708842754364,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.404718667268753,-5409.95654296875,304.1617126464844,0.8914274573326111,0.4903662502765655,0.3452838063240051,293.283935546875,297.1499938964844,293.1499938964844,0.5773047804832458,-9662.04296875,304.1697998046875,0.9834566116333008,0.6488728523254395,0.616283655166626,293.1693420410156,297.1499938964844,293.1499938964844,0.0231507420539855,-4680.32568359375,304.1526184082031,0.4240281283855438,0.061594158411026,0.2989255487918854,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105287492275238,0.658267080783844,0.658267080783844,1.0,1.0,-1.7595398426055908,0.7308503985404968,1.0286895036697388,0.3267867863178253,0.0,0.0,0.7795191407203674,135.89651489257812,103.0,0.2110535353422165,-21273.482421875,716.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05426025390625,309.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,25761.189453125,25560.0,0.0,0.0,0.4927555620670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231839895248413,1.2318549156188965,-1.5040457583381794e-05,0.0,0.000500084250234,0.0,0.0,235.8460998535156,0.0,0.0,0.0,0.7019262313842773,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062676310539245,-2404.30322265625,304.1568603515625,0.627098023891449,0.1656838506460189,0.153509259223938,293.3495483398437,297.1499938964844,293.1499938964844,0.014603404328227,-787.740478515625,303.7522888183594,0.387708842754364,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.404718667268753,-5409.95654296875,304.1617126464844,0.8914274573326111,0.4903662502765655,0.3452838063240051,293.283935546875,297.1499938964844,293.1499938964844,0.5773047804832458,-9662.04296875,304.1697998046875,0.9834566116333008,0.6488728523254395,0.616283655166626,293.1693420410156,297.1499938964844,293.1499938964844,0.0231507420539855,-4680.32568359375,304.1526184082031,0.4240281283855438,0.061594158411026,0.2989255487918854,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105287492275238,0.658267080783844,0.658267080783844,1.0,1.0,-1.7595398426055908,0.7308503985404968,1.0286895036697388,0.3267867863178253,0.0,0.0,0.7795191407203674,135.89651489257812,103.0,0.2110535353422165,-21273.482421875,716.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05426025390625,309.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,25761.189453125,25560.0,0.0,0.0,0.4927555620670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231839895248413,1.2318549156188965,-1.5040457583381794e-05,0.0,0.000500084250234,0.0,0.0,235.8460998535156,0.0,0.0,0.0,0.7019262313842773,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050392836332321,-2381.847412109375,304.1566162109375,0.6351030468940735,0.1646429598331451,0.1521481871604919,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000421717762,-774.4735717773438,303.6503295898437,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022659361362457,-5384.1123046875,304.1618957519531,0.905369222164154,0.4886669516563415,0.3437874615192413,293.2816467285156,297.1499938964844,293.1499938964844,0.5731778740882874,-9608.0341796875,304.1700744628906,0.9951884150505066,0.6459439396858215,0.6131075024604797,293.1682434082031,297.1499938964844,293.1499938964844,0.0226264186203479,-4627.71337890625,304.1526184082031,0.4322308599948883,0.0613324902951717,0.2957010865211487,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998928666114807,0.6621911525726318,0.6621911525726318,1.0,1.0,-1.7479093074798584,0.7273353934288025,1.0205738544464111,0.3256390690803528,0.0,0.0,0.7723532319068909,124.7890625,91.0,4.938595294952393,-21142.404296875,674.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11474609375,309.9523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,25759.3046875,24480.0,0.0,0.0,0.4884050190448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213865041732788,1.2138798236846924,-1.4773077964491677e-05,0.0,0.0004956690245307,0.0,0.0,227.5240631103516,0.0,0.0,0.0,0.6786875128746033,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050392836332321,-2381.847412109375,304.1566162109375,0.6351030468940735,0.1646429598331451,0.1521481871604919,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000421717762,-774.4735717773438,303.6503295898437,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022659361362457,-5384.1123046875,304.1618957519531,0.905369222164154,0.4886669516563415,0.3437874615192413,293.2816467285156,297.1499938964844,293.1499938964844,0.5731778740882874,-9608.0341796875,304.1700744628906,0.9951884150505066,0.6459439396858215,0.6131075024604797,293.1682434082031,297.1499938964844,293.1499938964844,0.0226264186203479,-4627.71337890625,304.1526184082031,0.4322308599948883,0.0613324902951717,0.2957010865211487,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998928666114807,0.6621911525726318,0.6621911525726318,1.0,1.0,-1.7479093074798584,0.7273353934288025,1.0205738544464111,0.3256390690803528,0.0,0.0,0.7723532319068909,124.7890625,91.0,4.938595294952393,-21142.404296875,674.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11474609375,309.9523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,25759.3046875,24480.0,0.0,0.0,0.4884050190448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213865041732788,1.2138798236846924,-1.4773077964491677e-05,0.0,0.0004956690245307,0.0,0.0,227.5240631103516,0.0,0.0,0.0,0.6786875128746033,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041061654686927,-2365.056640625,304.156005859375,0.6430149674415588,0.1637206226587295,0.1509422212839126,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614954099059,-763.0413208007812,303.5433349609375,0.4032773077487945,0.050000000745058,0.0511814653873443,293.2238464355469,297.1499938964844,293.1499938964844,0.4005529284477234,-5366.55126953125,304.1609191894531,0.919918656349182,0.4870357811450958,0.342372328042984,293.2723693847656,297.1499938964844,293.1499938964844,0.5568759441375732,-9379.4248046875,304.1922607421875,0.9990000128746032,0.6444419622421265,0.5969251394271851,293.1669311523437,297.1499938964844,293.1499938964844,0.0222307071089744,-4588.73193359375,304.15240478515625,0.4408265650272369,0.061130303889513,0.2929425239562988,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.388353019952774,0.6668673753738403,0.6668673753738403,1.0,1.0,-1.7215603590011597,0.7172929048538208,1.0042674541473389,0.3212487399578094,0.0,0.0,0.7690256834030151,114.88957977294922,79.0,7.423423290252685,-20836.4375,626.3114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1938171386719,309.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.40234375,24480.0,0.0,0.0,0.4836055934429168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179823398590088,1.1798374652862549,-1.4037434084457344e-05,0.0,0.0004907982074655,0.0,0.0,209.7834930419922,0.0,0.0,0.0,0.6752915978431702,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041061654686927,-2365.056640625,304.156005859375,0.6430149674415588,0.1637206226587295,0.1509422212839126,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614954099059,-763.0413208007812,303.5433349609375,0.4032773077487945,0.050000000745058,0.0511814653873443,293.2238464355469,297.1499938964844,293.1499938964844,0.4005529284477234,-5366.55126953125,304.1609191894531,0.919918656349182,0.4870357811450958,0.342372328042984,293.2723693847656,297.1499938964844,293.1499938964844,0.5568759441375732,-9379.4248046875,304.1922607421875,0.9990000128746032,0.6444419622421265,0.5969251394271851,293.1669311523437,297.1499938964844,293.1499938964844,0.0222307071089744,-4588.73193359375,304.15240478515625,0.4408265650272369,0.061130303889513,0.2929425239562988,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.388353019952774,0.6668673753738403,0.6668673753738403,1.0,1.0,-1.7215603590011597,0.7172929048538208,1.0042674541473389,0.3212487399578094,0.0,0.0,0.7690256834030151,114.88957977294922,79.0,7.423423290252685,-20836.4375,626.3114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1938171386719,309.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.40234375,24480.0,0.0,0.0,0.4836055934429168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179823398590088,1.1798374652862549,-1.4037434084457344e-05,0.0,0.0004907982074655,0.0,0.0,209.7834930419922,0.0,0.0,0.0,0.6752915978431702,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026817262172699,-2338.11376953125,304.1563720703125,0.6515809297561646,0.1628461927175521,0.1498279720544815,293.3853454589844,297.1499938964844,293.1499938964844,0.0131647698581218,-748.044921875,303.435546875,0.4105229079723358,0.050000000745058,0.0508396662771701,293.22283935546875,297.1499938964844,293.1499938964844,0.3966600000858307,-5324.1171875,304.16375732421875,0.9356515407562256,0.4853663444519043,0.3409777283668518,293.23651123046875,297.1499938964844,293.1499938964844,0.5249678492546082,-8932.9453125,304.23114013671875,0.9990000128746032,0.6485623121261597,0.5691144466400146,293.16534423828125,297.1499938964844,293.1499938964844,0.0217490531504154,-4535.58984375,304.15240478515625,0.4507128596305847,0.061023324728012,0.2907333374023437,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754597306251526,0.6722421646118164,0.6722421646118164,1.0,1.0,-1.682128667831421,0.701515257358551,0.98061341047287,0.3136336207389831,0.0,0.0,0.753663182258606,105.3906707763672,67.0,53.99544525146485,-20480.447265625,571.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074645996094,310.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,24839.826171875,24480.0,0.0,0.0,0.478082925081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512407064437866,1.151254415512085,-1.3665721780853346e-05,0.0,0.0004851933917962,0.0,0.0,198.0356903076172,0.0,0.0,0.0,0.6621010899543762,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026817262172699,-2338.11376953125,304.1563720703125,0.6515809297561646,0.1628461927175521,0.1498279720544815,293.3853454589844,297.1499938964844,293.1499938964844,0.0131647698581218,-748.044921875,303.435546875,0.4105229079723358,0.050000000745058,0.0508396662771701,293.22283935546875,297.1499938964844,293.1499938964844,0.3966600000858307,-5324.1171875,304.16375732421875,0.9356515407562256,0.4853663444519043,0.3409777283668518,293.23651123046875,297.1499938964844,293.1499938964844,0.5249678492546082,-8932.9453125,304.23114013671875,0.9990000128746032,0.6485623121261597,0.5691144466400146,293.16534423828125,297.1499938964844,293.1499938964844,0.0217490531504154,-4535.58984375,304.15240478515625,0.4507128596305847,0.061023324728012,0.2907333374023437,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754597306251526,0.6722421646118164,0.6722421646118164,1.0,1.0,-1.682128667831421,0.701515257358551,0.98061341047287,0.3136336207389831,0.0,0.0,0.753663182258606,105.3906707763672,67.0,53.99544525146485,-20480.447265625,571.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074645996094,310.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,24839.826171875,24480.0,0.0,0.0,0.478082925081253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512407064437866,1.151254415512085,-1.3665721780853346e-05,0.0,0.0004851933917962,0.0,0.0,198.0356903076172,0.0,0.0,0.0,0.6621010899543762,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019935682415962,-2325.0947265625,304.1564636230469,0.6566181778907776,0.1624298393726349,0.1492794007062912,293.39141845703125,297.1499938964844,293.1499938964844,0.0129219498485326,-740.5199584960938,303.3802490234375,0.4147310256958008,0.050000000745058,0.0506630353629589,293.2224426269531,297.1499938964844,293.1499938964844,0.3947294950485229,-5303.1962890625,304.1647644042969,0.9444447159767152,0.484524130821228,0.3402647674083709,293.2107849121094,297.1499938964844,293.1499938964844,0.5077434778213501,-8693.2119140625,304.2476501464844,0.9990000128746032,0.6525147557258606,0.5541958212852478,293.1644287109375,297.1499938964844,293.1499938964844,0.0215379726141691,-4511.93896484375,304.15234375,0.4567229747772217,0.0610098056495189,0.2897753715515136,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2676086425781,1.0,0.3686208724975586,0.6751195192337036,0.6751195192337036,1.0,1.0,-1.661340594291687,0.6931676864624023,0.9681729078292848,0.3095797598361969,0.0,0.0,0.7435488104820251,100.48257446289062,67.0,60.73794937133789,-20268.279296875,544.4035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857727050781,310.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,24936.123046875,23400.0,0.0,0.0,0.4749083220958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293052434921265,1.1293185949325562,-1.3383723853621632e-05,0.0,0.0004819715686608,0.0,0.0,189.3233642578125,0.0,0.0,0.0,0.6372457146644592,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015080213546752,-2316.1708984375,304.1561584472656,0.6622299551963806,0.1620332300662994,0.148744449019432,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059360966086,-734.1600341796875,303.32281494140625,0.4194693863391876,0.050000000745058,0.0504838265478611,293.2220153808594,297.1499938964844,293.1499938964844,0.3935229778289795,-5290.646484375,304.16424560546875,0.9537054300308228,0.4836919903755188,0.3395523726940155,293.1803894042969,297.1499938964844,293.1499938964844,0.4906361997127533,-8455.8310546875,304.2609558105469,0.9990000128746032,0.6577079892158508,0.5386370420455933,293.1634826660156,297.1499938964844,293.1499938964844,0.0213993303477764,-4497.34130859375,304.15216064453125,0.4635078310966491,0.0610146336257457,0.2889086902141571,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.3615434765815735,0.6782136559486389,0.6782136559486389,1.0,1.0,-1.6399075984954834,0.6845757365226746,0.9553318619728088,0.3054031133651733,0.0,0.0,0.7349411249160767,95.50237274169922,85.0,31.550439834594727,-19956.375,516.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4935302734375,310.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24128.037109375,23400.0,0.0,0.0,0.4712561964988708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085663914680481,1.0856765508651731,-1.2613983017217834e-05,0.0,0.0004782651376444,0.0,0.0,170.61959838867188,0.0,0.0,0.0,0.6300568580627441,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007459089159965,-2302.197265625,304.1553649902344,0.6648127436637878,0.1611736863851547,0.1478990018367767,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844156041741,-725.0779418945312,303.202880859375,0.4224234223365783,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914280831813812,-5268.96875,304.16290283203125,0.9582313299179076,0.4819570481777191,0.3382934629917145,293.1233825683594,297.1499938964844,293.1499938964844,0.478253960609436,-8299.4609375,304.2433776855469,0.9990000128746032,0.6685435771942139,0.5295801162719727,293.16217041015625,297.1499938964844,293.1499938964844,0.0212831515818834,-4485.03125,304.1516418457031,0.4672084152698517,0.0609399564564228,0.2882136404514313,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581324815750122,0.6835727095603943,0.6835727095603943,1.0,1.0,-1.6255263090133667,0.6800625920295715,0.9454637169837952,0.3035095036029815,0.0,0.0,0.7178453803062439,92.61947631835938,103.0,3.3155317306518555,-19724.03515625,500.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7181396484375,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23922.9765625,23400.0,0.0,0.0,0.4631719589233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367090702056885,1.0367209911346436,-1.193667503684992e-05,0.0,0.0004700606514234,0.0,0.0,152.6481170654297,0.0,0.0,0.0,0.6079858541488647,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007459089159965,-2302.197265625,304.1553649902344,0.6648127436637878,0.1611736863851547,0.1478990018367767,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844156041741,-725.0779418945312,303.202880859375,0.4224234223365783,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914280831813812,-5268.96875,304.16290283203125,0.9582313299179076,0.4819570481777191,0.3382934629917145,293.1233825683594,297.1499938964844,293.1499938964844,0.478253960609436,-8299.4609375,304.2433776855469,0.9990000128746032,0.6685435771942139,0.5295801162719727,293.16217041015625,297.1499938964844,293.1499938964844,0.0212831515818834,-4485.03125,304.1516418457031,0.4672084152698517,0.0609399564564228,0.2882136404514313,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581324815750122,0.6835727095603943,0.6835727095603943,1.0,1.0,-1.6255263090133667,0.6800625920295715,0.9454637169837952,0.3035095036029815,0.0,0.0,0.7178453803062439,92.61947631835938,103.0,3.3155317306518555,-19724.03515625,500.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7181396484375,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23922.9765625,23400.0,0.0,0.0,0.4631719589233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367090702056885,1.0367209911346436,-1.193667503684992e-05,0.0,0.0004700606514234,0.0,0.0,152.6481170654297,0.0,0.0,0.0,0.6079858541488647,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005249992012977,-2299.012939453125,304.1539306640625,0.6598911285400391,0.160254418849945,0.1471802443265915,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910534799098,-721.3220825195312,303.0727844238281,0.4195166528224945,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.391186773777008,-5268.2373046875,304.1589660644531,0.951322853565216,0.4801706373691559,0.3371353447437286,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885078907013,-8439.5771484375,304.1979064941406,0.9990000128746032,0.6742337942123413,0.5384891629219055,293.1614685058594,297.1499938964844,293.1499938964844,0.0213817842304706,-4498.908203125,304.15093994140625,0.4628126919269562,0.0607740506529808,0.2880823910236358,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235412597656,1.0,0.3620644211769104,0.6877463459968567,0.6877463459968567,1.0,1.0,-1.633921504020691,0.685404896736145,0.948516607284546,0.3069137930870056,0.0,0.0,0.7099559903144836,95.32543182373048,121.0,-52.99215316772461,-19682.91015625,512.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603515625,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.50390625,22320.0,0.0,0.0,0.4551534652709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004069447517395,1.004080891609192,-1.1480968169053083e-05,0.0,0.0004619229002855,0.0,0.0,141.26492309570312,0.0,0.0,0.0,0.5786246657371521,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005249992012977,-2299.012939453125,304.1539306640625,0.6598911285400391,0.160254418849945,0.1471802443265915,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910534799098,-721.3220825195312,303.0727844238281,0.4195166528224945,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.391186773777008,-5268.2373046875,304.1589660644531,0.951322853565216,0.4801706373691559,0.3371353447437286,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885078907013,-8439.5771484375,304.1979064941406,0.9990000128746032,0.6742337942123413,0.5384891629219055,293.1614685058594,297.1499938964844,293.1499938964844,0.0213817842304706,-4498.908203125,304.15093994140625,0.4628126919269562,0.0607740506529808,0.2880823910236358,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235412597656,1.0,0.3620644211769104,0.6877463459968567,0.6877463459968567,1.0,1.0,-1.633921504020691,0.685404896736145,0.948516607284546,0.3069137930870056,0.0,0.0,0.7099559903144836,95.32543182373048,121.0,-52.99215316772461,-19682.91015625,512.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603515625,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.50390625,22320.0,0.0,0.0,0.4551534652709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004069447517395,1.004080891609192,-1.1480968169053083e-05,0.0,0.0004619229002855,0.0,0.0,141.26492309570312,0.0,0.0,0.0,0.5786246657371521,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008856445550918,-2307.45751953125,304.15203857421875,0.6502664685249329,0.1592957973480224,0.1465662866830825,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023645624518,-722.4306640625,302.93017578125,0.4130271673202514,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930719792842865,-5291.20263671875,304.1529541015625,0.9361695051193236,0.478354811668396,0.3360662758350372,293.1125793457031,297.1499938964844,293.1499938964844,0.511408805847168,-8809.865234375,304.1405639648437,0.9990000128746032,0.6728504300117493,0.5601138472557068,293.1620178222656,297.1499938964844,293.1499938964844,0.0216091852635145,-4530.34716796875,304.1502685546875,0.4521933495998382,0.0603743121027946,0.2878003418445587,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714070618152618,0.690295398235321,0.690295398235321,1.0,1.0,-1.6578181982040403,0.6972532868385315,0.9605648517608644,0.3136430084705353,0.0,0.0,0.7203110456466675,102.15373229980467,139.0,-110.21793365478516,-19772.0859375,546.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814697265625,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.107421875,22320.0,0.0,0.0,0.4479995667934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988459289073944,0.9884702563285828,-1.0972452400892507e-05,0.0,0.0004546626005321,0.0,0.0,133.3955535888672,0.0,0.0,0.0,0.5832120180130005,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008856445550918,-2307.45751953125,304.15203857421875,0.6502664685249329,0.1592957973480224,0.1465662866830825,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023645624518,-722.4306640625,302.93017578125,0.4130271673202514,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930719792842865,-5291.20263671875,304.1529541015625,0.9361695051193236,0.478354811668396,0.3360662758350372,293.1125793457031,297.1499938964844,293.1499938964844,0.511408805847168,-8809.865234375,304.1405639648437,0.9990000128746032,0.6728504300117493,0.5601138472557068,293.1620178222656,297.1499938964844,293.1499938964844,0.0216091852635145,-4530.34716796875,304.1502685546875,0.4521933495998382,0.0603743121027946,0.2878003418445587,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714070618152618,0.690295398235321,0.690295398235321,1.0,1.0,-1.6578181982040403,0.6972532868385315,0.9605648517608644,0.3136430084705353,0.0,0.0,0.7203110456466675,102.15373229980467,139.0,-110.21793365478516,-19772.0859375,546.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814697265625,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.107421875,22320.0,0.0,0.0,0.4479995667934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988459289073944,0.9884702563285828,-1.0972452400892507e-05,0.0,0.0004546626005321,0.0,0.0,133.3955535888672,0.0,0.0,0.0,0.5832120180130005,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010303720831871,-2311.298583984375,304.151123046875,0.638334333896637,0.158294066786766,0.1460304111242294,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113287121057,-722.9210815429688,302.7823791503906,0.404825896024704,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939980268478393,-5302.482421875,304.1504211425781,0.9159088730812072,0.4764431416988373,0.3350344002246856,293.1611633300781,297.1499938964844,293.1499938964844,0.5458123087882996,-9304.39453125,304.0864562988281,0.9990000128746032,0.664023756980896,0.5908081531524658,293.1640930175781,297.1499938964844,293.1499938964844,0.0216250121593475,-4537.24560546875,304.150146484375,0.4381684958934784,0.0596506372094154,0.2866887748241424,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845579624176025,0.6915358901023865,0.6915358901023865,1.0,1.0,-1.691895842552185,0.7133428454399109,0.9785529971122742,0.3225043416023254,0.0,0.0,0.7376885414123535,112.29484558105467,142.0,-103.5641860961914,-20084.669921875,598.2944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21961.998046875,22320.0,0.0,0.0,0.4432527720928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195149183273315,1.0195262432098389,-1.1278507372480815e-05,0.0,0.0004498451889958,0.0,0.0,142.72454833984375,0.0,0.0,0.0,0.5965508222579956,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010303720831871,-2311.298583984375,304.151123046875,0.638334333896637,0.158294066786766,0.1460304111242294,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113287121057,-722.9210815429688,302.7823791503906,0.404825896024704,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939980268478393,-5302.482421875,304.1504211425781,0.9159088730812072,0.4764431416988373,0.3350344002246856,293.1611633300781,297.1499938964844,293.1499938964844,0.5458123087882996,-9304.39453125,304.0864562988281,0.9990000128746032,0.664023756980896,0.5908081531524658,293.1640930175781,297.1499938964844,293.1499938964844,0.0216250121593475,-4537.24560546875,304.150146484375,0.4381684958934784,0.0596506372094154,0.2866887748241424,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845579624176025,0.6915358901023865,0.6915358901023865,1.0,1.0,-1.691895842552185,0.7133428454399109,0.9785529971122742,0.3225043416023254,0.0,0.0,0.7376885414123535,112.29484558105467,142.0,-103.5641860961914,-20084.669921875,598.2944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21961.998046875,22320.0,0.0,0.0,0.4432527720928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195149183273315,1.0195262432098389,-1.1278507372480815e-05,0.0,0.0004498451889958,0.0,0.0,142.72454833984375,0.0,0.0,0.0,0.5965508222579956,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010754331946373,-2312.670654296875,304.1508483886719,0.6333906054496765,0.1578016579151153,0.1457418948411941,293.4592590332031,297.1499938964844,293.1499938964844,0.0119523983448743,-722.6577758789062,302.7057800292969,0.4014231264591217,0.050000000745058,0.0512755513191223,293.2222900390625,297.1499938964844,293.1499938964844,0.394391655921936,-5307.1982421875,304.149658203125,0.9076473116874696,0.4754677712917328,0.3344839513301849,293.1950378417969,297.1499938964844,293.1499938964844,0.5619308948516846,-9529.5185546875,304.06884765625,0.9990000128746032,0.6572328805923462,0.6043281555175781,293.1654357910156,297.1499938964844,293.1499938964844,0.0215478036552667,-4531.76904296875,304.1502685546875,0.4321589469909668,0.0592115595936775,0.2855984270572662,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159912109375,1.0,0.389910489320755,0.6922649145126343,0.6922649145126343,1.0,1.0,-1.706023931503296,0.7200667858123779,0.985957145690918,0.3263259828090668,0.0,0.0,0.7498494982719421,116.91104125976562,142.0,-95.82626342773438,-20224.9140625,621.3496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.16796875,21240.0,0.0,0.0,0.4419838190078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437579154968262,1.0437694787979126,-1.1552213436516467e-05,0.0,0.0004485574027057,0.0,0.0,150.60459899902344,0.0,0.0,0.0,0.5922738909721375,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012365892529487,-2316.417724609375,304.150390625,0.6291516423225403,0.1573272198438644,0.1454529613256454,293.4666748046875,297.1499938964844,293.1499938964844,0.0118962032720446,-722.7628173828125,302.6260681152344,0.3984615802764892,0.050000000745058,0.0514283291995525,293.2226257324219,297.1499938964844,293.1499938964844,0.3952250480651855,-5316.93994140625,304.1481628417969,0.9009384512901306,0.4744899868965149,0.3339185714721679,293.23028564453125,297.1499938964844,293.1499938964844,0.5772784352302551,-9740.564453125,304.0557556152344,0.9990000128746032,0.6497387290000916,0.6160610914230347,293.16680908203125,297.1499938964844,293.1499938964844,0.0214738734066486,-4527.67529296875,304.1503601074219,0.4269746243953705,0.0587456151843071,0.2843022346496582,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.3946990966796875,0.6932417154312134,0.6932417154312134,1.0,1.0,-1.7177207469940186,0.7257729768753052,0.9919477701187134,0.329595148563385,0.0,0.0,0.766090452671051,121.03165435791016,145.0,-115.8629913330078,-20248.603515625,641.5661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436279296875,309.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20866.9921875,21240.0,0.0,0.0,0.4412552118301391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052917242050171,1.0529286861419678,-1.1451234058768024e-05,0.0,0.0004478179325815,0.0,0.0,151.69700622558594,0.0,0.0,0.0,0.6084524989128113,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008803024888038,-2309.74169921875,304.1509094238281,0.619208574295044,0.1564675867557525,0.1450481712818145,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266243323683,-718.8676147460938,302.4737548828125,0.3907090127468109,0.050000000745058,0.0518292374908924,293.22314453125,297.1499938964844,293.1499938964844,0.3938223123550415,-5300.93017578125,304.1513671875,0.8853687644004822,0.4725460708141327,0.3328782916069031,293.2749938964844,297.1499938964844,293.1499938964844,0.5718705058097839,-9640.5283203125,304.0967712402344,0.9842783808708192,0.6385396718978882,0.6078601479530334,293.16949462890625,297.1499938964844,293.1499938964844,0.0211102273315191,-4489.474609375,304.1508483886719,0.4158408045768738,0.0577767379581928,0.2819323241710663,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736633300781,1.0,0.4015025794506073,0.6975329518318176,0.6975329518318176,1.0,1.0,-1.7038575410842896,0.7207563519477844,0.9831011891365052,0.3276319503784179,0.0,0.0,0.7918815612792969,130.89195251464844,148.0,-9.57212257385254,-20243.90625,660.3590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20630.126953125,21240.0,0.0,0.0,0.4413028359413147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148054599761963,1.1148176193237305,-1.2212331057526171e-05,0.0,0.0004478662740439,0.0,0.0,173.7375946044922,0.0,0.0,0.0,0.6358314752578735,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008803024888038,-2309.74169921875,304.1509094238281,0.619208574295044,0.1564675867557525,0.1450481712818145,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266243323683,-718.8676147460938,302.4737548828125,0.3907090127468109,0.050000000745058,0.0518292374908924,293.22314453125,297.1499938964844,293.1499938964844,0.3938223123550415,-5300.93017578125,304.1513671875,0.8853687644004822,0.4725460708141327,0.3328782916069031,293.2749938964844,297.1499938964844,293.1499938964844,0.5718705058097839,-9640.5283203125,304.0967712402344,0.9842783808708192,0.6385396718978882,0.6078601479530334,293.16949462890625,297.1499938964844,293.1499938964844,0.0211102273315191,-4489.474609375,304.1508483886719,0.4158408045768738,0.0577767379581928,0.2819323241710663,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736633300781,1.0,0.4015025794506073,0.6975329518318176,0.6975329518318176,1.0,1.0,-1.7038575410842896,0.7207563519477844,0.9831011891365052,0.3276319503784179,0.0,0.0,0.7918815612792969,130.89195251464844,148.0,-9.57212257385254,-20243.90625,660.3590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20630.126953125,21240.0,0.0,0.0,0.4413028359413147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148054599761963,1.1148176193237305,-1.2212331057526171e-05,0.0,0.0004478662740439,0.0,0.0,173.7375946044922,0.0,0.0,0.0,0.6358314752578735,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001780852675437,-2296.20458984375,304.1517639160156,0.6117556095123291,0.1555863171815872,0.1445369273424148,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802783355116,-711.292236328125,302.32049560546875,0.3848015069961548,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911047577857971,-5270.52734375,304.1553649902344,0.8744850158691406,0.4704587161540985,0.3316672146320343,293.28839111328125,297.1499938964844,293.1499938964844,0.5656343102455139,-9540.37890625,304.1243896484375,0.9716007113456726,0.6326243281364441,0.6017708778381348,293.1719970703125,297.1499938964844,293.1499938964844,0.0205655936151742,-4429.24755859375,304.1514587402344,0.4078837931156158,0.0567725673317909,0.278808981180191,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062079787254333,0.7021667957305908,0.7021667957305908,1.0,1.0,-1.691017746925354,0.7163275480270386,0.9746901392936708,0.325800359249115,0.0,0.0,0.8091651797294617,138.16697692871094,151.0,26.387470245361328,-20154.736328125,672.1575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,20769.375,20160.0,0.0,0.0,0.442507654428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586979627609253,1.1587107181549072,-1.2849794075009411e-05,0.0,0.0004490890132728,0.0,0.0,191.4738311767578,0.0,0.0,0.0,0.6411193013191223,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001780852675437,-2296.20458984375,304.1517639160156,0.6117556095123291,0.1555863171815872,0.1445369273424148,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802783355116,-711.292236328125,302.32049560546875,0.3848015069961548,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911047577857971,-5270.52734375,304.1553649902344,0.8744850158691406,0.4704587161540985,0.3316672146320343,293.28839111328125,297.1499938964844,293.1499938964844,0.5656343102455139,-9540.37890625,304.1243896484375,0.9716007113456726,0.6326243281364441,0.6017708778381348,293.1719970703125,297.1499938964844,293.1499938964844,0.0205655936151742,-4429.24755859375,304.1514587402344,0.4078837931156158,0.0567725673317909,0.278808981180191,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062079787254333,0.7021667957305908,0.7021667957305908,1.0,1.0,-1.691017746925354,0.7163275480270386,0.9746901392936708,0.325800359249115,0.0,0.0,0.8091651797294617,138.16697692871094,151.0,26.387470245361328,-20154.736328125,672.1575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,20769.375,20160.0,0.0,0.0,0.442507654428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586979627609253,1.1587107181549072,-1.2849794075009411e-05,0.0,0.0004490890132728,0.0,0.0,191.4738311767578,0.0,0.0,0.0,0.6411193013191223,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997888222336769,-2289.113037109375,304.1518249511719,0.6058151125907898,0.1547799557447433,0.1440108716487884,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426998093724,-704.5277709960938,302.1575927734375,0.3805184066295624,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.389522910118103,-5253.54833984375,304.15625,0.8664201498031616,0.468391090631485,0.3303955495357513,293.2923583984375,297.1499938964844,293.1499938964844,0.5625510215759277,-9490.7880859375,304.1379699707031,0.9617645144462584,0.6283050775527954,0.5977006554603577,293.1737976074219,297.1499938964844,293.1499938964844,0.0201195497065782,-4381.6298828125,304.1517333984375,0.4016985297203064,0.0558512099087238,0.275655597448349,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096981287002563,0.7069315314292908,0.7069315314292908,1.0,1.0,-1.6804603338241575,0.7129247188568115,0.9675355553627014,0.3245174288749695,0.0,0.0,0.8303244113922119,143.73867797851562,154.0,8.258074760437012,-19993.3046875,680.4963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.625,20160.0,0.0,0.0,0.4440183639526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173810958862305,1.1738238334655762,-1.284771497012116e-05,0.0,0.0004506222030613,0.0,0.0,195.4523162841797,0.0,0.0,0.0,0.6603008508682251,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997888222336769,-2289.113037109375,304.1518249511719,0.6058151125907898,0.1547799557447433,0.1440108716487884,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426998093724,-704.5277709960938,302.1575927734375,0.3805184066295624,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.389522910118103,-5253.54833984375,304.15625,0.8664201498031616,0.468391090631485,0.3303955495357513,293.2923583984375,297.1499938964844,293.1499938964844,0.5625510215759277,-9490.7880859375,304.1379699707031,0.9617645144462584,0.6283050775527954,0.5977006554603577,293.1737976074219,297.1499938964844,293.1499938964844,0.0201195497065782,-4381.6298828125,304.1517333984375,0.4016985297203064,0.0558512099087238,0.275655597448349,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096981287002563,0.7069315314292908,0.7069315314292908,1.0,1.0,-1.6804603338241575,0.7129247188568115,0.9675355553627014,0.3245174288749695,0.0,0.0,0.8303244113922119,143.73867797851562,154.0,8.258074760437012,-19993.3046875,680.4963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.625,20160.0,0.0,0.0,0.4440183639526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173810958862305,1.1738238334655762,-1.284771497012116e-05,0.0,0.0004506222030613,0.0,0.0,195.4523162841797,0.0,0.0,0.0,0.6603008508682251,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991394370794296,-2276.634521484375,304.1523132324219,0.600929319858551,0.1540582180023193,0.1435238420963287,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637910500168,-695.0818481445312,301.9965515136719,0.3771604895591736,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867543935775757,-5223.10595703125,304.1587829589844,0.8599385619163513,0.466340571641922,0.3291128575801849,293.2934875488281,297.1499938964844,293.1499938964844,0.5580354928970337,-9423.748046875,304.1493835449219,0.953424870967865,0.6244635581970215,0.5942198634147644,293.17498779296875,297.1499938964844,293.1499938964844,0.0196250881999731,-4325.20556640625,304.1519775390625,0.3963175117969513,0.0550052635371685,0.2726768851280212,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124404489994049,0.711823046207428,0.711823046207428,1.0,1.0,-1.6708062887191772,0.709907591342926,0.9608986377716064,0.3234360516071319,0.0,0.0,0.8454702496528625,148.31292724609375,157.0,31.335037231445312,-19947.71875,686.5209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.888671875,20160.0,0.0,0.0,0.4459192752838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067862749099731,1.2067996263504028,-1.3324018254934344e-05,0.0,0.000452551379567,0.0,0.0,209.5948028564453,0.0,0.0,0.0,0.6755119562149048,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991394370794296,-2276.634521484375,304.1523132324219,0.600929319858551,0.1540582180023193,0.1435238420963287,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637910500168,-695.0818481445312,301.9965515136719,0.3771604895591736,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867543935775757,-5223.10595703125,304.1587829589844,0.8599385619163513,0.466340571641922,0.3291128575801849,293.2934875488281,297.1499938964844,293.1499938964844,0.5580354928970337,-9423.748046875,304.1493835449219,0.953424870967865,0.6244635581970215,0.5942198634147644,293.17498779296875,297.1499938964844,293.1499938964844,0.0196250881999731,-4325.20556640625,304.1519775390625,0.3963175117969513,0.0550052635371685,0.2726768851280212,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124404489994049,0.711823046207428,0.711823046207428,1.0,1.0,-1.6708062887191772,0.709907591342926,0.9608986377716064,0.3234360516071319,0.0,0.0,0.8454702496528625,148.31292724609375,157.0,31.335037231445312,-19947.71875,686.5209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.888671875,20160.0,0.0,0.0,0.4459192752838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067862749099731,1.2067996263504028,-1.3324018254934344e-05,0.0,0.000452551379567,0.0,0.0,209.5948028564453,0.0,0.0,0.0,0.6755119562149048,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.098816268146038,-2270.40478515625,304.1524658203125,0.5987523198127747,0.1537259072065353,0.1432975381612777,293.5311584472656,297.1499938964844,293.1499938964844,0.0108206905424594,-690.0364379882812,301.9152526855469,0.3757020533084869,0.050000000745058,0.0526296943426132,293.2262268066406,297.1499938964844,293.1499938964844,0.3852955102920532,-5207.1376953125,304.1598205566406,0.8570736646652222,0.4653181731700897,0.328465849161148,293.29364013671875,297.1499938964844,293.1499938964844,0.5556562542915344,-9389.4794921875,304.15380859375,0.9495955109596252,0.6226155757904053,0.5925558805465698,293.1754455566406,297.1499938964844,293.1499938964844,0.0193856656551361,-4297.3681640625,304.15203857421875,0.3937269747257232,0.0546012036502361,0.2712388932704925,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.041015625,1.0,0.4136252999305725,0.7143142223358154,0.7143142223358154,1.0,1.0,-1.6661349534988403,0.7084586024284363,0.9576764106750488,0.3229226171970367,0.0,0.0,0.8513473272323608,150.35899353027344,157.0,37.04743194580078,-19922.3515625,688.9266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,309.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,19851.03125,19080.0,0.0,0.0,0.4469507038593292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202706336975098,1.2202842235565186,-1.3531606782635208e-05,0.0,0.000453598157037,0.0,0.0,215.6837615966797,0.0,0.0,0.0,0.6668218374252319,4.0,0.0,1.0
