time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986736044287681,-2267.871826171875,304.1522827148437,0.5967113971710205,0.1534130275249481,0.1430835872888565,293.5378112792969,297.1499938964844,293.1499938964844,0.0106913968920707,-685.8897094726562,301.8299865722656,0.3743510842323303,0.050000000745058,0.0527096837759017,293.2264709472656,297.1499938964844,293.1499938964844,0.3844883441925049,-5198.765625,304.15948486328125,0.8543944954872131,0.4643034040927887,0.3278180658817291,293.2935791015625,297.1499938964844,293.1499938964844,0.5541703104972839,-9368.671875,304.15576171875,0.9459351897239684,0.6208069324493408,0.5909236669540405,293.1758117675781,297.1499938964844,293.1499938964844,0.0191973075270652,-4276.62744140625,304.1520080566406,0.3911265432834625,0.054205909371376,0.2698241174221039,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.033935546875,1.0,0.4147200882434845,0.7168330550193787,0.7168330550193787,1.0,1.0,-1.661538004875183,0.7070348262786865,0.9545031785964966,0.3224186301231384,0.0,0.0,0.8591176271438599,152.28805541992188,160.0,7.8971967697143555,-19805.095703125,691.0354614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,19089.447265625,19080.0,0.0,0.0,0.4478385150432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208260416984558,1.2082735300064087,-1.3182257134758402e-05,0.0,0.0004544991534203,0.0,0.0,208.45448303222656,0.0,0.0,0.0,0.6736866235733032,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981803983449935,-2258.4326171875,304.15234375,0.5929632782936096,0.1528441905975341,0.1426987200975418,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145128279924,-675.9064331054688,301.66162109375,0.3718941807746887,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819436728954315,-5171.15576171875,304.1606140136719,0.8494712114334106,0.4622911512851715,0.3265319764614105,293.2930603027344,297.1499938964844,293.1499938964844,0.5498606562614441,-9308.298828125,304.1610717773437,0.9390254020690918,0.6172773241996765,0.5877488255500793,293.1763916015625,297.1499938964844,293.1499938964844,0.0187673568725585,-4226.259765625,304.1520690917969,0.3858354687690735,0.0534341931343078,0.2670415043830871,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167154729366302,0.7219468355178833,0.7219468355178833,1.0,1.0,-1.652558445930481,0.7042566537857056,0.9483017325401306,0.3214351534843445,0.0,0.0,0.8714258074760437,155.88507080078125,148.0,29.682491302490234,-19778.21875,694.6207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.61328125,19080.0,0.0,0.0,0.4494494795799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226896047592163,1.2269095182418823,-1.3412186490313616e-05,0.0,0.0004561340902,0.0,0.0,216.2493591308593,0.0,0.0,0.0,0.6820805072784424,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981803983449935,-2258.4326171875,304.15234375,0.5929632782936096,0.1528441905975341,0.1426987200975418,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145128279924,-675.9064331054688,301.66162109375,0.3718941807746887,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819436728954315,-5171.15576171875,304.1606140136719,0.8494712114334106,0.4622911512851715,0.3265319764614105,293.2930603027344,297.1499938964844,293.1499938964844,0.5498606562614441,-9308.298828125,304.1610717773437,0.9390254020690918,0.6172773241996765,0.5877488255500793,293.1763916015625,297.1499938964844,293.1499938964844,0.0187673568725585,-4226.259765625,304.1520690917969,0.3858354687690735,0.0534341931343078,0.2670415043830871,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167154729366302,0.7219468355178833,0.7219468355178833,1.0,1.0,-1.652558445930481,0.7042566537857056,0.9483017325401306,0.3214351534843445,0.0,0.0,0.8714258074760437,155.88507080078125,148.0,29.682491302490234,-19778.21875,694.6207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.61328125,19080.0,0.0,0.0,0.4494494795799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226896047592163,1.2269095182418823,-1.3412186490313616e-05,0.0,0.0004561340902,0.0,0.0,216.2493591308593,0.0,0.0,0.0,0.6820805072784424,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974178314208984,-2243.645263671875,304.15283203125,0.5936064720153809,0.1523846834897995,0.1421885788440704,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669581443071,-661.8909912109375,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785260617733001,-5133.6982421875,304.16278076171875,0.8500218987464905,0.4603047966957092,0.3250948190689087,293.2922058105469,297.1499938964844,293.1499938964844,0.5443317890167236,-9231.6064453125,304.1665954589844,0.9392973184585572,0.6138247847557068,0.58442622423172,293.1766357421875,297.1499938964844,293.1499938964844,0.0181901380419731,-4156.19384765625,304.15234375,0.3842247724533081,0.0527169108390808,0.2634040713310241,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136189520359039,0.7272846698760986,0.7272846698760986,1.0,1.0,-1.641782283782959,0.700634241104126,0.9411481022834778,0.3199958205223083,0.0,0.0,0.8766187429428101,153.9073944091797,136.0,49.70192337036133,-19737.0546875,681.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.421875,18000.0,0.0,0.0,0.450872391462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404356002807615,1.24044930934906,-1.362812145089265e-05,0.0,0.0004575781640596,0.0,0.0,222.5691680908203,0.0,0.0,0.0,0.6733969449996948,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974178314208984,-2243.645263671875,304.15283203125,0.5936064720153809,0.1523846834897995,0.1421885788440704,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669581443071,-661.8909912109375,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785260617733001,-5133.6982421875,304.16278076171875,0.8500218987464905,0.4603047966957092,0.3250948190689087,293.2922058105469,297.1499938964844,293.1499938964844,0.5443317890167236,-9231.6064453125,304.1665954589844,0.9392973184585572,0.6138247847557068,0.58442622423172,293.1766357421875,297.1499938964844,293.1499938964844,0.0181901380419731,-4156.19384765625,304.15234375,0.3842247724533081,0.0527169108390808,0.2634040713310241,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136189520359039,0.7272846698760986,0.7272846698760986,1.0,1.0,-1.641782283782959,0.700634241104126,0.9411481022834778,0.3199958205223083,0.0,0.0,0.8766187429428101,153.9073944091797,136.0,49.70192337036133,-19737.0546875,681.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.421875,18000.0,0.0,0.0,0.450872391462326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404356002807615,1.24044930934906,-1.362812145089265e-05,0.0,0.0004575781640596,0.0,0.0,222.5691680908203,0.0,0.0,0.0,0.6733969449996948,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968908295035362,-2233.720458984375,304.1527709960937,0.5974834561347961,0.152082473039627,0.1416743695735931,293.5746154785156,297.1499938964844,293.1499938964844,0.009711286984384,-647.4112548828125,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759391605854034,-5106.01708984375,304.1628723144531,0.8545029163360596,0.4584067165851593,0.3236002922058105,293.290771484375,297.1499938964844,293.1499938964844,0.5399497747421265,-9172.4580078125,304.1683959960937,0.944699764251709,0.6105101108551025,0.5810697078704834,293.1763610839844,297.1499938964844,293.1499938964844,0.0176463015377521,-4090.7119140625,304.1524658203125,0.3854976296424866,0.0520944073796272,0.2594605684280395,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075893461704254,0.7328068614006042,0.7328068614006042,1.0,1.0,-1.6303431987762451,0.6966854333877563,0.9336578249931335,0.3183499872684479,0.0,0.0,0.8821935057640076,148.12571716308594,124.0,30.20975685119629,-19591.1953125,656.9844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.451549619436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193429470062256,1.2193560600280762,-1.3110005966154858e-05,0.0,0.0004582654510159,0.0,0.0,210.7596893310547,0.0,0.0,0.0,0.6757282018661499,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968908295035362,-2233.720458984375,304.1527709960937,0.5974834561347961,0.152082473039627,0.1416743695735931,293.5746154785156,297.1499938964844,293.1499938964844,0.009711286984384,-647.4112548828125,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759391605854034,-5106.01708984375,304.1628723144531,0.8545029163360596,0.4584067165851593,0.3236002922058105,293.290771484375,297.1499938964844,293.1499938964844,0.5399497747421265,-9172.4580078125,304.1683959960937,0.944699764251709,0.6105101108551025,0.5810697078704834,293.1763610839844,297.1499938964844,293.1499938964844,0.0176463015377521,-4090.7119140625,304.1524658203125,0.3854976296424866,0.0520944073796272,0.2594605684280395,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075893461704254,0.7328068614006042,0.7328068614006042,1.0,1.0,-1.6303431987762451,0.6966854333877563,0.9336578249931335,0.3183499872684479,0.0,0.0,0.8821935057640076,148.12571716308594,124.0,30.20975685119629,-19591.1953125,656.9844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.451549619436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193429470062256,1.2193560600280762,-1.3110005966154858e-05,0.0,0.0004582654510159,0.0,0.0,210.7596893310547,0.0,0.0,0.0,0.6757282018661499,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961416438221931,-2219.14697265625,304.1531066894531,0.6035783886909485,0.1519114524126052,0.1412015408277511,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294298276305,-630.3744506835938,301.1536560058594,0.3822348713874817,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723321557044983,-5066.52880859375,304.1645812988281,0.861847460269928,0.456569641828537,0.322092056274414,293.2890319824219,297.1499938964844,293.1499938964844,0.5341363549232483,-9092.96484375,304.17193603515625,0.9534764885902404,0.6072957515716553,0.5777361989021301,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558877289295,-4015.442626953125,304.1526184082031,0.3888938724994659,0.0515591725707054,0.2555068433284759,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996550440788269,0.738480269908905,0.738480269908905,1.0,1.0,-1.618847131729126,0.6926759481430054,0.9261711239814758,0.3166509866714477,0.0,0.0,0.8802609443664551,140.11790466308594,112.0,52.28606796264648,-19546.54296875,626.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.4516848623752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188525199890137,1.2188656330108645,-1.3097677765472326e-05,0.0,0.0004584027337841,0.0,0.0,210.4857635498047,0.0,0.0,0.0,0.6752980947494507,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961416438221931,-2219.14697265625,304.1531066894531,0.6035783886909485,0.1519114524126052,0.1412015408277511,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294298276305,-630.3744506835938,301.1536560058594,0.3822348713874817,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723321557044983,-5066.52880859375,304.1645812988281,0.861847460269928,0.456569641828537,0.322092056274414,293.2890319824219,297.1499938964844,293.1499938964844,0.5341363549232483,-9092.96484375,304.17193603515625,0.9534764885902404,0.6072957515716553,0.5777361989021301,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558877289295,-4015.442626953125,304.1526184082031,0.3888938724994659,0.0515591725707054,0.2555068433284759,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996550440788269,0.738480269908905,0.738480269908905,1.0,1.0,-1.618847131729126,0.6926759481430054,0.9261711239814758,0.3166509866714477,0.0,0.0,0.8802609443664551,140.11790466308594,112.0,52.28606796264648,-19546.54296875,626.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.4516848623752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188525199890137,1.2188656330108645,-1.3097677765472326e-05,0.0,0.0004584027337841,0.0,0.0,210.4857635498047,0.0,0.0,0.0,0.6752980947494507,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957680344581604,-2211.855224609375,304.1532287597656,0.6072729229927063,0.1518667787313461,0.1409835368394851,293.590576171875,297.1499938964844,293.1499938964844,0.0091383047401905,-621.531005859375,301.0697326660156,0.3855605125427246,0.050000000745058,0.0520889721810817,293.2259216308594,297.1499938964844,293.1499938964844,0.3704589605331421,-5046.03076171875,304.16534423828125,0.866450309753418,0.4556669294834137,0.3213333785533905,293.2881164550781,297.1499938964844,293.1499938964844,0.5311266183853149,-9051.9658203125,304.17340087890625,0.958773672580719,0.6057170033454895,0.5760746002197266,293.1752624511719,297.1499938964844,293.1499938964844,0.0167680736631155,-3977.848388671875,304.1526794433594,0.3911910355091095,0.0513186044991016,0.2535584270954132,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708679199219,1.0,0.3951840996742248,0.7413693070411682,0.7413693070411682,1.0,1.0,-1.6131304502487185,0.6906713843345642,0.9224591255187988,0.3157937824726105,0.0,0.0,0.8768084645271301,135.5764923095703,112.0,57.454891204833984,-19517.162109375,610.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,309.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.15234375,18000.0,0.0,0.0,0.4515616595745086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215872883796692,1.215885877609253,-1.3062220205029009e-05,0.0,0.0004582776746246,0.0,0.0,209.2599639892578,0.0,0.0,0.0,0.6738667488098145,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954123511910438,-2204.91357421875,304.1532897949219,0.6113356947898865,0.151846095919609,0.1407786756753921,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496495202183,-612.6350708007812,300.9852600097656,0.3892322480678558,0.050000000745058,0.0519041679799556,293.2255554199219,297.1499938964844,293.1499938964844,0.3686091005802154,-5025.8271484375,304.1659240722656,0.8716487288475037,0.4547751843929291,0.3205747604370117,293.2871398925781,297.1499938964844,293.1499938964844,0.5281479954719543,-9011.5400390625,304.174560546875,0.9645318388938904,0.6041588187217712,0.5744217038154602,293.1747741699219,297.1499938964844,293.1499938964844,0.0164895672351121,-3941.00439453125,304.1526794433594,0.3937388360500335,0.0510931722819805,0.2516354024410248,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.3904505670070648,0.7442919015884399,0.7442919015884399,1.0,1.0,-1.6074585914611816,0.6886774301528931,0.9187811017036438,0.3149371147155761,0.0,0.0,0.8719537854194641,130.78268432617188,100.0,58.82115173339844,-19481.578125,593.5352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.33984375,18000.0,0.0,0.0,0.4512987434864044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210677146911621,1.210690140724182,-1.2996331861359067e-05,0.0,0.000458010850707,0.0,0.0,207.0881805419922,0.0,0.0,0.0,0.6714050769805908,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947823077440261,-2192.64501953125,304.1532287597656,0.6201645135879517,0.1518688201904297,0.1404088139533996,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826823487877,-594.9204711914062,300.81378173828125,0.3968543410301208,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650997281074524,-4987.65576171875,304.1664428710937,0.8838337659835815,0.453024297952652,0.31906458735466,293.2850646972656,297.1499938964844,293.1499938964844,0.5224606394767761,-8934.810546875,304.1758117675781,0.977040946483612,0.6011052131652832,0.5711528658866882,293.1737365722656,297.1499938964844,293.1499938964844,0.015965586528182,-3870.616943359375,304.1526794433594,0.3994690179824829,0.0506800487637519,0.2478706389665603,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803479373455047,0.7502346634864807,0.7502346634864807,1.0,1.0,-1.5962876081466677,0.6847384572029114,0.9115492105484008,0.3132348358631134,0.0,0.0,0.8588965535163879,120.66239166259766,88.0,52.93112182617188,-19391.79296875,558.6641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.44140625,18000.0,0.0,0.0,0.4503162205219269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936992406845093,1.1937119960784912,-1.2770405191986356e-05,0.0,0.0004570137243717,0.0,0.0,199.9692840576172,0.0,0.0,0.0,0.6634069085121155,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947823077440261,-2192.64501953125,304.1532287597656,0.6201645135879517,0.1518688201904297,0.1404088139533996,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826823487877,-594.9204711914062,300.81378173828125,0.3968543410301208,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650997281074524,-4987.65576171875,304.1664428710937,0.8838337659835815,0.453024297952652,0.31906458735466,293.2850646972656,297.1499938964844,293.1499938964844,0.5224606394767761,-8934.810546875,304.1758117675781,0.977040946483612,0.6011052131652832,0.5711528658866882,293.1737365722656,297.1499938964844,293.1499938964844,0.015965586528182,-3870.616943359375,304.1526794433594,0.3994690179824829,0.0506800487637519,0.2478706389665603,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803479373455047,0.7502346634864807,0.7502346634864807,1.0,1.0,-1.5962876081466677,0.6847384572029114,0.9115492105484008,0.3132348358631134,0.0,0.0,0.8588965535163879,120.66239166259766,88.0,52.93112182617188,-19391.79296875,558.6641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.44140625,18000.0,0.0,0.0,0.4503162205219269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936992406845093,1.1937119960784912,-1.2770405191986356e-05,0.0,0.0004570137243717,0.0,0.0,199.9692840576172,0.0,0.0,0.0,0.6634069085121155,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942870900034904,-2183.06298828125,304.1529846191406,0.6301012635231018,0.1519779115915298,0.1400955617427826,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334680482745,-577.6052856445312,300.6380310058594,0.4048696160316467,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619537353515625,-4953.666015625,304.1661682128906,0.8985121846199036,0.4513167142868042,0.3175703883171081,293.2828369140625,297.1499938964844,293.1499938964844,0.5172979235649109,-8865.7412109375,304.17578125,0.990284502506256,0.5981355309486389,0.5679435729980469,293.172607421875,297.1499938964844,293.1499938964844,0.0154876513406634,-3805.40283203125,304.1525573730469,0.4061690866947174,0.0503080263733863,0.2442148625850677,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695599436759949,0.756303608417511,0.756303608417511,1.0,1.0,-1.5853841304779053,0.6808806657791138,0.9045035243034364,0.3115561306476593,0.0,0.0,0.8427945971488953,110.0828857421875,76.0,40.01787567138672,-19279.5,523.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18290.28515625,18000.0,0.0,0.0,0.4486732184886932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689597368240356,1.168972134590149,-1.2434196833055466e-05,0.0,0.0004553462786134,0.0,0.0,189.7802276611328,0.0,0.0,0.0,0.6518024206161499,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942870900034904,-2183.06298828125,304.1529846191406,0.6301012635231018,0.1519779115915298,0.1400955617427826,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334680482745,-577.6052856445312,300.6380310058594,0.4048696160316467,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619537353515625,-4953.666015625,304.1661682128906,0.8985121846199036,0.4513167142868042,0.3175703883171081,293.2828369140625,297.1499938964844,293.1499938964844,0.5172979235649109,-8865.7412109375,304.17578125,0.990284502506256,0.5981355309486389,0.5679435729980469,293.172607421875,297.1499938964844,293.1499938964844,0.0154876513406634,-3805.40283203125,304.1525573730469,0.4061690866947174,0.0503080263733863,0.2442148625850677,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695599436759949,0.756303608417511,0.756303608417511,1.0,1.0,-1.5853841304779053,0.6808806657791138,0.9045035243034364,0.3115561306476593,0.0,0.0,0.8427945971488953,110.0828857421875,76.0,40.01787567138672,-19279.5,523.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18290.28515625,18000.0,0.0,0.0,0.4486732184886932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689597368240356,1.168972134590149,-1.2434196833055466e-05,0.0,0.0004553462786134,0.0,0.0,189.7802276611328,0.0,0.0,0.0,0.6518024206161499,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939906761050224,-2177.347900390625,304.1524658203125,0.6411057710647583,0.1522537469863891,0.1399291753768921,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129440709948,-561.307861328125,300.461181640625,0.4134890139102936,0.050000000745058,0.0507144406437873,293.22265625,297.1499938964844,293.1499938964844,0.3591973483562469,-4924.0693359375,304.1653747558594,0.9152663350105286,0.4496829807758331,0.3161322772502899,293.2784729003906,297.1499938964844,293.1499938964844,0.5065805315971375,-8714.455078125,304.18634033203125,0.9990000128746032,0.5956337451934814,0.5585027933120728,293.1712951660156,297.1499938964844,293.1499938964844,0.0150693599134683,-3747.583251953125,304.15234375,0.4137099683284759,0.050000000745058,0.2408569306135177,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.27557373046875,1.0,0.3580071330070495,0.7628552913665771,0.7628552913665771,1.0,1.0,-1.5677388906478882,0.6738778352737427,0.8938609957695007,0.3082974255084991,0.0,0.0,0.8250821828842163,99.8761215209961,64.0,32.054473876953125,-19097.55859375,485.12054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.4375,18000.0,0.0,0.0,0.4463101327419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385066509246826,1.1385186910629272,-1.2020863323414233e-05,0.0,0.0004529480356723,0.0,0.0,177.66424560546875,0.0,0.0,0.0,0.6375774145126343,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939906761050224,-2177.347900390625,304.1524658203125,0.6411057710647583,0.1522537469863891,0.1399291753768921,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129440709948,-561.307861328125,300.461181640625,0.4134890139102936,0.050000000745058,0.0507144406437873,293.22265625,297.1499938964844,293.1499938964844,0.3591973483562469,-4924.0693359375,304.1653747558594,0.9152663350105286,0.4496829807758331,0.3161322772502899,293.2784729003906,297.1499938964844,293.1499938964844,0.5065805315971375,-8714.455078125,304.18634033203125,0.9990000128746032,0.5956337451934814,0.5585027933120728,293.1712951660156,297.1499938964844,293.1499938964844,0.0150693599134683,-3747.583251953125,304.15234375,0.4137099683284759,0.050000000745058,0.2408569306135177,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.27557373046875,1.0,0.3580071330070495,0.7628552913665771,0.7628552913665771,1.0,1.0,-1.5677388906478882,0.6738778352737427,0.8938609957695007,0.3082974255084991,0.0,0.0,0.8250821828842163,99.8761215209961,64.0,32.054473876953125,-19097.55859375,485.12054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.4375,18000.0,0.0,0.0,0.4463101327419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385066509246826,1.1385186910629272,-1.2020863323414233e-05,0.0,0.0004529480356723,0.0,0.0,177.66424560546875,0.0,0.0,0.0,0.6375774145126343,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935563743114471,-2168.49755859375,304.1523742675781,0.6522871851921082,0.1526115238666534,0.1399337649345398,293.6299133300781,297.1499938964844,293.1499938964844,0.0076037971302866,-544.4129028320312,300.2953491210937,0.4223497211933136,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.3555121123790741,-4883.412109375,304.1664428710937,0.9326208233833312,0.4480771422386169,0.3147827088832855,293.2477722167969,297.1499938964844,293.1499938964844,0.474636435508728,-8258.564453125,304.227294921875,0.9990000128746032,0.5985380411148071,0.5298101305961609,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723080590367,-3702.849609375,304.1494445800781,0.4223501682281494,0.050000000745058,0.2390066385269165,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449072241783142,0.7710214257240295,0.7710214257240295,1.0,1.0,-1.528962254524231,0.6573519706726074,0.8716102838516235,0.2996930480003357,0.0,0.0,0.7986653447151184,90.8005599975586,52.0,66.09288024902344,-18736.623046875,439.10150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.109375,18000.0,0.0,0.0,0.4426359236240387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967016220092771,1.0967131853103638,-1.148976843978744e-05,0.0,0.0004492191947065,0.0,0.0,162.1380615234375,0.0,0.0,0.0,0.6180725693702698,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935563743114471,-2168.49755859375,304.1523742675781,0.6522871851921082,0.1526115238666534,0.1399337649345398,293.6299133300781,297.1499938964844,293.1499938964844,0.0076037971302866,-544.4129028320312,300.2953491210937,0.4223497211933136,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.3555121123790741,-4883.412109375,304.1664428710937,0.9326208233833312,0.4480771422386169,0.3147827088832855,293.2477722167969,297.1499938964844,293.1499938964844,0.474636435508728,-8258.564453125,304.227294921875,0.9990000128746032,0.5985380411148071,0.5298101305961609,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723080590367,-3702.849609375,304.1494445800781,0.4223501682281494,0.050000000745058,0.2390066385269165,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449072241783142,0.7710214257240295,0.7710214257240295,1.0,1.0,-1.528962254524231,0.6573519706726074,0.8716102838516235,0.2996930480003357,0.0,0.0,0.7986653447151184,90.8005599975586,52.0,66.09288024902344,-18736.623046875,439.10150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.109375,18000.0,0.0,0.0,0.4426359236240387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967016220092771,1.0967131853103638,-1.148976843978744e-05,0.0,0.0004492191947065,0.0,0.0,162.1380615234375,0.0,0.0,0.0,0.6180725693702698,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933154970407486,-2163.5849609375,304.1523742675781,0.6588786244392395,0.1527971476316452,0.1399347335100174,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512613937258,-535.8211059570312,300.21337890625,0.4277891218662262,0.050000000745058,0.0502144210040569,293.2210388183594,297.1499938964844,293.1499938964844,0.3535637557506561,-4861.86962890625,304.1669921875,0.942556083202362,0.4472626447677612,0.3140937387943268,293.2225341796875,297.1499938964844,293.1499938964844,0.4571434557437897,-8009.42138671875,304.2449951171875,0.9990000128746032,0.6022531986236572,0.5142841935157776,293.1685485839844,297.1499938964844,293.1499938964844,0.0146367857232689,-3681.745361328125,304.1487121582031,0.4277891218662262,0.050000000745058,0.2381955832242965,291.3542175292969,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.3586730957031,1.0,0.337896853685379,0.7756202816963196,0.7756202816963196,1.0,1.0,-1.5083190202713013,0.6485584378242493,0.8597606420516968,0.295110285282135,0.0,0.0,0.7821198105812073,86.08844757080078,52.0,72.78004455566406,-18522.326171875,415.7033386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18622.9921875,18000.0,0.0,0.0,0.4401297867298126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675932168960571,1.0676043033599854,-1.1132734471175354e-05,0.0,0.000446675781859,0.0,0.0,151.9362030029297,0.0,0.0,0.0,0.6046932935714722,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.093094877898693,-2159.081298828125,304.15234375,0.6662246584892273,0.1529942899942398,0.1399420499801635,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018362745642,-527.3055419921875,300.1307373046875,0.4340547323226928,0.050000000745058,0.0500410720705986,293.2205810546875,297.1499938964844,293.1499938964844,0.3516700565814972,-4840.97412109375,304.1673278808594,0.9530918598175048,0.4464507102966308,0.3134024143218994,293.19171142578125,297.1499938964844,293.1499938964844,0.4389101564884186,-7749.5107421875,304.2608642578125,0.9990000128746032,0.6073803901672363,0.4980383217334747,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060634240508,-3661.24755859375,304.1486511230469,0.4340547323226928,0.050000000745058,0.2373733073472976,291.381591796875,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3857727050781,1.0,0.3305992186069488,0.7808012366294861,0.7808012366294861,1.0,1.0,-1.486799955368042,0.6394218802452087,0.8473780751228333,0.2903558015823364,0.0,0.0,0.7639209032058716,81.30374145507812,70.0,73.63362121582031,-18283.064453125,392.2210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.958984375,18000.0,0.0,0.0,0.4371117055416107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332728624343872,1.0332835912704468,-1.0719535566749984e-05,0.0,0.0004436128365341,0.0,0.0,140.4752960205078,0.0,0.0,0.0,0.5890472531318665,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931644886732101,-2160.3525390625,304.1513977050781,0.6714884042739868,0.1533025950193405,0.140145719051361,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645422674715,-514.3485107421875,299.9501647949219,0.438387781381607,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494193851947784,-4817.197265625,304.1651611328125,0.9589278101921082,0.4447569549083709,0.312163770198822,293.1319580078125,297.1499938964844,293.1499938964844,0.4254976511001587,-7572.23095703125,304.2449035644531,0.9990000128746032,0.6184787750244141,0.4876683056354522,293.1650390625,297.1499938964844,293.1499938964844,0.0144349448382854,-3650.4345703125,304.14849853515625,0.438387781381607,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268296420574188,0.7910158038139343,0.7910158038139343,1.0,1.0,-1.4723438024520874,0.6342535018920898,0.8380902409553528,0.2878798544406891,0.0,0.0,0.7292113900184631,78.30854797363281,88.0,8.064533233642578,-17961.2734375,377.3287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.517578125,18000.0,0.0,0.0,0.4297238290309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547715783119202,0.954781413078308,-9.794353900360877e-06,0.0,0.0004361150495242,0.0,0.0,116.3828353881836,0.0,0.0,0.0,0.5539302825927734,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931644886732101,-2160.3525390625,304.1513977050781,0.6714884042739868,0.1533025950193405,0.140145719051361,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645422674715,-514.3485107421875,299.9501647949219,0.438387781381607,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494193851947784,-4817.197265625,304.1651611328125,0.9589278101921082,0.4447569549083709,0.312163770198822,293.1319580078125,297.1499938964844,293.1499938964844,0.4254976511001587,-7572.23095703125,304.2449035644531,0.9990000128746032,0.6184787750244141,0.4876683056354522,293.1650390625,297.1499938964844,293.1499938964844,0.0144349448382854,-3650.4345703125,304.14849853515625,0.438387781381607,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268296420574188,0.7910158038139343,0.7910158038139343,1.0,1.0,-1.4723438024520874,0.6342535018920898,0.8380902409553528,0.2878798544406891,0.0,0.0,0.7292113900184631,78.30854797363281,88.0,8.064533233642578,-17961.2734375,377.3287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.517578125,18000.0,0.0,0.0,0.4297238290309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547715783119202,0.954781413078308,-9.794353900360877e-06,0.0,0.0004361150495242,0.0,0.0,116.3828353881836,0.0,0.0,0.0,0.5539302825927734,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939937978982925,-2177.121826171875,304.1495361328125,0.6681435704231262,0.1535051465034485,0.1404284685850143,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958830088377,-506.6153564453125,299.7371520996094,0.4350232779979706,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499585092067718,-4825.75,304.1591491699219,0.952122449874878,0.4430433511734009,0.3110375106334686,293.10400390625,297.1499938964844,293.1499938964844,0.4338307678699493,-7713.59912109375,304.19891357421875,0.9990000128746032,0.6246861815452576,0.4956640303134918,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862083882093,-3677.696044921875,304.14776611328125,0.4350232779979706,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306352794170379,0.799561619758606,0.799561619758606,1.0,1.0,-1.4814914464950562,0.6395887136459351,0.8419026732444763,0.2912808954715729,0.0,0.0,0.7103937864303589,80.57113647460938,106.0,-84.55021667480469,-17849.853515625,387.6525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.904296875,18000.0,0.0,0.0,0.4214411079883575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951177000999451,0.8951267600059509,-9.064845471584704e-06,0.0,0.0004277091356925,0.0,0.0,99.603759765625,0.0,0.0,0.0,0.527520477771759,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939937978982925,-2177.121826171875,304.1495361328125,0.6681435704231262,0.1535051465034485,0.1404284685850143,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958830088377,-506.6153564453125,299.7371520996094,0.4350232779979706,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499585092067718,-4825.75,304.1591491699219,0.952122449874878,0.4430433511734009,0.3110375106334686,293.10400390625,297.1499938964844,293.1499938964844,0.4338307678699493,-7713.59912109375,304.19891357421875,0.9990000128746032,0.6246861815452576,0.4956640303134918,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862083882093,-3677.696044921875,304.14776611328125,0.4350232779979706,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306352794170379,0.799561619758606,0.799561619758606,1.0,1.0,-1.4814914464950562,0.6395887136459351,0.8419026732444763,0.2912808954715729,0.0,0.0,0.7103937864303589,80.57113647460938,106.0,-84.55021667480469,-17849.853515625,387.6525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.904296875,18000.0,0.0,0.0,0.4214411079883575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951177000999451,0.8951267600059509,-9.064845471584704e-06,0.0,0.0004277091356925,0.0,0.0,99.603759765625,0.0,0.0,0.0,0.527520477771759,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951718986034393,-2200.89404296875,304.1477355957031,0.6591109037399292,0.1536224782466888,0.140766441822052,293.65869140625,297.1499938964844,293.1499938964844,0.0067624449729919,-501.4043884277344,299.5049133300781,0.4268705248832702,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518019318580627,-4848.82763671875,304.153076171875,0.9360710978507996,0.4412926435470581,0.309997946023941,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217102050781,-8076.66357421875,304.1426696777344,0.9990000128746032,0.6236864924430847,0.5168070793151855,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556632921099,-3724.513427734375,304.1429138183594,0.4268705248832702,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401629328727722,0.8047159910202026,0.8047159910202026,1.0,1.0,-1.507579684257507,0.6522790789604187,0.8553006052970886,0.2986395359039306,0.0,0.0,0.7092353701591492,86.7627182006836,124.0,-137.66928100585938,-17983.548828125,417.0437622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.421875,18000.0,0.0,0.0,0.4136343598365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728647828102112,0.8728734850883484,-8.736724339541979e-06,0.0,0.0004197863163426,0.0,0.0,93.28392791748048,0.0,0.0,0.0,0.5174094438552856,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951718986034393,-2200.89404296875,304.1477355957031,0.6591109037399292,0.1536224782466888,0.140766441822052,293.65869140625,297.1499938964844,293.1499938964844,0.0067624449729919,-501.4043884277344,299.5049133300781,0.4268705248832702,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518019318580627,-4848.82763671875,304.153076171875,0.9360710978507996,0.4412926435470581,0.309997946023941,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217102050781,-8076.66357421875,304.1426696777344,0.9990000128746032,0.6236864924430847,0.5168070793151855,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556632921099,-3724.513427734375,304.1429138183594,0.4268705248832702,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401629328727722,0.8047159910202026,0.8047159910202026,1.0,1.0,-1.507579684257507,0.6522790789604187,0.8553006052970886,0.2986395359039306,0.0,0.0,0.7092353701591492,86.7627182006836,124.0,-137.66928100585938,-17983.548828125,417.0437622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.421875,18000.0,0.0,0.0,0.4136343598365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728647828102112,0.8728734850883484,-8.736724339541979e-06,0.0,0.0004197863163426,0.0,0.0,93.28392791748048,0.0,0.0,0.0,0.5174094438552856,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964167714118957,-2225.871337890625,304.1464233398437,0.6471154689788818,0.1536524444818496,0.1411401033401489,293.66729736328125,297.1499938964844,293.1499938964844,0.006642899941653,-496.9303283691406,299.2629089355469,0.4167634844779968,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538705110549927,-4873.796875,304.1486511230469,0.914319634437561,0.4394508004188537,0.3089901208877563,293.16265869140625,297.1499938964844,293.1499938964844,0.4929043352603912,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149940490722656,0.5473735928535461,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767507195472,-3778.96484375,304.1307983398437,0.4167634844779968,0.050000000745058,0.239952877163887,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538553118705749,0.80621737241745,0.80621737241745,1.0,1.0,-1.5458736419677734,0.670204758644104,0.8756689429283142,0.308763176202774,0.0,0.0,0.7237350940704346,96.16521453857422,127.0,-151.00967407226562,-18316.12890625,462.6451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.076171875,18000.0,0.0,0.0,0.4077701568603515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876174092292786,0.8876261711120605,-8.808875463728327e-06,0.0,0.0004138348740525,0.0,0.0,96.2785186767578,0.0,0.0,0.0,0.5234428644180298,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964167714118957,-2225.871337890625,304.1464233398437,0.6471154689788818,0.1536524444818496,0.1411401033401489,293.66729736328125,297.1499938964844,293.1499938964844,0.006642899941653,-496.9303283691406,299.2629089355469,0.4167634844779968,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538705110549927,-4873.796875,304.1486511230469,0.914319634437561,0.4394508004188537,0.3089901208877563,293.16265869140625,297.1499938964844,293.1499938964844,0.4929043352603912,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149940490722656,0.5473735928535461,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767507195472,-3778.96484375,304.1307983398437,0.4167634844779968,0.050000000745058,0.239952877163887,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538553118705749,0.80621737241745,0.80621737241745,1.0,1.0,-1.5458736419677734,0.670204758644104,0.8756689429283142,0.308763176202774,0.0,0.0,0.7237350940704346,96.16521453857422,127.0,-151.00967407226562,-18316.12890625,462.6451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.076171875,18000.0,0.0,0.0,0.4077701568603515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876174092292786,0.8876261711120605,-8.808875463728327e-06,0.0,0.0004138348740525,0.0,0.0,96.2785186767578,0.0,0.0,0.0,0.5234428644180298,4.0,0.0,1.0
