time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969574674963951,-2236.692626953125,304.1461181640625,0.6421975493431091,0.1536426246166229,0.1412861943244934,293.6719665527344,297.1499938964844,293.1499938964844,0.0065766032785177,-494.1060180664063,299.1407775878906,0.412794828414917,0.050000000745058,0.0507434159517288,293.22039794921875,297.1499938964844,293.1499938964844,0.3546926379203796,-4883.58251953125,304.1473999023437,0.9055233001708984,0.4385040700435638,0.308452844619751,293.1967163085937,297.1499938964844,293.1499938964844,0.509385883808136,-8827.27734375,304.0682983398437,0.9990000128746032,0.6081531643867493,0.5609444379806519,293.167724609375,297.1499938964844,293.1499938964844,0.0153153650462627,-3802.76025390625,304.1221008300781,0.412794828414917,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0409545898437,1.0,0.3595853149890899,0.8063388466835022,0.8063388466835022,1.0,1.0,-1.5627944469451904,0.6780484914779663,0.8847459554672241,0.3132608830928802,0.0,0.0,0.7357237339019775,100.50762176513672,127.0,-140.67971801757812,-18493.306640625,483.9285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59356689453125,309.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17629.41015625,18000.0,0.0,0.0,0.4059140682220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069576859474182,0.9069666862487792,-8.981945029518101e-06,0.0,0.00041195115773,0.0,0.0,100.94271087646484,0.0,0.0,0.0,0.5317884683609009,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973675847053527,-2244.844482421875,304.1460876464844,0.637932300567627,0.1536152958869934,0.1414092630147934,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030329860746,-490.53424072265625,299.0218200683594,0.4094083905220032,0.050000000745058,0.0508905053138732,293.22076416015625,297.1499938964844,293.1499938964844,0.355085164308548,-4888.25390625,304.1471862792969,0.8981968760490417,0.4375443160533905,0.3078992366790771,293.2325134277344,297.1499938964844,293.1499938964844,0.5232380032539368,-9020.2529296875,304.05816650390625,0.9990000128746032,0.600526750087738,0.5720297694206238,293.1701965332031,297.1499938964844,293.1499938964844,0.0154231572523713,-3821.370849609375,304.1121520996094,0.4094083905220032,0.050000000745058,0.2414026409387588,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647674918174743,0.8065376281738281,0.8065376281738281,1.0,1.0,-1.576625108718872,0.6844651699066162,0.8921599388122559,0.3169938027858734,0.0,0.0,0.7488272786140442,104.50472259521484,130.0,-118.50637817382812,-18650.55078125,502.81939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4297790527344,309.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.240234375,18000.0,0.0,0.0,0.4048235714435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314998388290404,0.9315090775489808,-9.228758244717028e-06,0.0,0.0004108444554731,0.0,0.0,107.28500366210938,0.0,0.0,0.0,0.5425310730934143,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976563245058059,-2250.091552734375,304.1469421386719,0.6278090476989746,0.1535311788320541,0.1417219042778015,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451342284679,-481.3443298339844,298.8072509765625,0.4013818204402923,0.050000000745058,0.0512790344655513,293.22149658203125,297.1499938964844,293.1499938964844,0.3537921607494354,-4873.18310546875,304.1504211425781,0.8809781074523926,0.4356038570404053,0.3068557381629944,293.2748413085937,297.1499938964844,293.1499938964844,0.5152884721755981,-8885.8076171875,304.10174560546875,0.980760395526886,0.5897557735443115,0.5615861415863037,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712226405739,-3844.07763671875,304.0898132324219,0.4013818204402923,0.050000000745058,0.2432456612586975,291.0064697265625,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723833858966827,0.8100074529647827,0.8100074529647827,1.0,1.0,-1.5658854246139526,0.679817259311676,0.8860682249069214,0.3148004412651062,0.0,0.0,0.7694231271743774,114.14176940917967,133.0,-18.77739715576172,-18653.48046875,522.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.1796875,18000.0,0.0,0.0,0.4042803943157196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981339156627655,0.9813489317893982,-9.80585264187539e-06,0.0,0.0004102931998204,0.0,0.0,121.55735778808594,0.0,0.0,0.0,0.5647182464599609,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976563245058059,-2250.091552734375,304.1469421386719,0.6278090476989746,0.1535311788320541,0.1417219042778015,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451342284679,-481.3443298339844,298.8072509765625,0.4013818204402923,0.050000000745058,0.0512790344655513,293.22149658203125,297.1499938964844,293.1499938964844,0.3537921607494354,-4873.18310546875,304.1504211425781,0.8809781074523926,0.4356038570404053,0.3068557381629944,293.2748413085937,297.1499938964844,293.1499938964844,0.5152884721755981,-8885.8076171875,304.10174560546875,0.980760395526886,0.5897557735443115,0.5615861415863037,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712226405739,-3844.07763671875,304.0898132324219,0.4013818204402923,0.050000000745058,0.2432456612586975,291.0064697265625,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723833858966827,0.8100074529647827,0.8100074529647827,1.0,1.0,-1.5658854246139526,0.679817259311676,0.8860682249069214,0.3148004412651062,0.0,0.0,0.7694231271743774,114.14176940917967,133.0,-18.77739715576172,-18653.48046875,522.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.1796875,18000.0,0.0,0.0,0.4042803943157196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981339156627655,0.9813489317893982,-9.80585264187539e-06,0.0,0.0004102931998204,0.0,0.0,121.55735778808594,0.0,0.0,0.0,0.5647182464599609,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976371318101883,-2249.345458984375,304.1479797363281,0.6209821105003357,0.1533689349889755,0.1418501734733581,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566843651235,-469.6403198242188,298.5953674316406,0.3958942294120788,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516612648963928,-4848.83935546875,304.1537780761719,0.8692688941955566,0.4335419237613678,0.3056464195251465,293.2876281738281,297.1499938964844,293.1499938964844,0.5098180174827576,-8796.8623046875,304.12652587890625,0.9665879607200624,0.5839733481407166,0.5556548833847046,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261418014764,-3853.101806640625,304.0654602050781,0.3958942294120788,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780457079410553,0.811307966709137,0.811307966709137,1.0,1.0,-1.5594290494918823,0.6769654154777527,0.8824636340141296,0.3133641183376312,0.0,0.0,0.7848817110061646,121.22960662841795,136.0,10.885791778564451,-18599.341796875,536.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.392578125,18000.0,0.0,0.0,0.4050722420215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177934169769287,1.01780366897583,-1.027219150273595e-05,0.0,0.0004110968438908,0.0,0.0,133.06980895996094,0.0,0.0,0.0,0.5814664959907532,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976371318101883,-2249.345458984375,304.1479797363281,0.6209821105003357,0.1533689349889755,0.1418501734733581,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566843651235,-469.6403198242188,298.5953674316406,0.3958942294120788,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516612648963928,-4848.83935546875,304.1537780761719,0.8692688941955566,0.4335419237613678,0.3056464195251465,293.2876281738281,297.1499938964844,293.1499938964844,0.5098180174827576,-8796.8623046875,304.12652587890625,0.9665879607200624,0.5839733481407166,0.5556548833847046,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261418014764,-3853.101806640625,304.0654602050781,0.3958942294120788,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780457079410553,0.811307966709137,0.811307966709137,1.0,1.0,-1.5594290494918823,0.6769654154777527,0.8824636340141296,0.3133641183376312,0.0,0.0,0.7848817110061646,121.22960662841795,136.0,10.885791778564451,-18599.341796875,536.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.392578125,18000.0,0.0,0.0,0.4050722420215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177934169769287,1.01780366897583,-1.027219150273595e-05,0.0,0.0004110968438908,0.0,0.0,133.06980895996094,0.0,0.0,0.0,0.5814664959907532,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976068601012229,-2248.470703125,304.1487121582031,0.6158246994018555,0.1532557606697082,0.1419475376605987,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603815898299,-457.1534729003906,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494786918163299,-4824.26025390625,304.1561279296875,0.8604966998100281,0.4314971268177032,0.3043859899044037,293.29156494140625,297.1499938964844,293.1499938964844,0.5057128071784973,-8732.630859375,304.1410217285156,0.9553775191307068,0.5796756744384766,0.5516148805618286,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503990292549,-3858.221923828125,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.382480263710022,0.8104404211044312,0.8104404211044312,1.0,1.0,-1.5547277927398682,0.6746519804000854,0.8800758719444275,0.3121289610862732,0.0,0.0,0.7986817955970764,126.8184051513672,139.0,18.492450714111328,-18541.86328125,548.8261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.1875,18000.0,0.0,0.0,0.4067591428756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490803718566897,1.049091100692749,-1.067772063834127e-05,0.0,0.0004128088185098,0.0,0.0,143.48121643066406,0.0,0.0,0.0,0.5958657264709473,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976068601012229,-2248.470703125,304.1487121582031,0.6158246994018555,0.1532557606697082,0.1419475376605987,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603815898299,-457.1534729003906,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494786918163299,-4824.26025390625,304.1561279296875,0.8604966998100281,0.4314971268177032,0.3043859899044037,293.29156494140625,297.1499938964844,293.1499938964844,0.5057128071784973,-8732.630859375,304.1410217285156,0.9553775191307068,0.5796756744384766,0.5516148805618286,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503990292549,-3858.221923828125,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.382480263710022,0.8104404211044312,0.8104404211044312,1.0,1.0,-1.5547277927398682,0.6746519804000854,0.8800758719444275,0.3121289610862732,0.0,0.0,0.7986817955970764,126.8184051513672,139.0,18.492450714111328,-18541.86328125,548.8261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.1875,18000.0,0.0,0.0,0.4067591428756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490803718566897,1.049091100692749,-1.067772063834127e-05,0.0,0.0004128088185098,0.0,0.0,143.48121643066406,0.0,0.0,0.0,0.5958657264709473,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975919067859649,-2247.916259765625,304.1491394042969,0.6116035580635071,0.1532049775123596,0.1420662999153137,293.7206420898437,297.1499938964844,293.1499938964844,0.0057593928650021,-444.0435180664063,298.1581115722656,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472855687141418,-4799.783203125,304.1577453613281,0.853447675704956,0.4295246601104736,0.3031432330608368,293.2926940917969,297.1499938964844,293.1499938964844,0.5018110871315002,-8674.2275390625,304.1504211425781,0.9458281993865968,0.5758610963821411,0.5481467843055725,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542249023914,-3860.615478515625,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861150741577148,0.8095729351043701,0.8095729351043701,1.0,1.0,-1.5505086183547974,0.6725621223449707,0.8779464364051819,0.3110274076461792,0.0,0.0,0.8105635643005371,131.4916229248047,142.0,20.68072891235352,-18488.857421875,558.5150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.51171875,18000.0,0.0,0.0,0.4090066254138946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756245851516724,1.075635552406311,-1.1031580470444167e-05,0.0,0.0004150897439103,0.0,0.0,152.76553344726562,0.0,0.0,0.0,0.6081458330154419,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975919067859649,-2247.916259765625,304.1491394042969,0.6116035580635071,0.1532049775123596,0.1420662999153137,293.7206420898437,297.1499938964844,293.1499938964844,0.0057593928650021,-444.0435180664063,298.1581115722656,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472855687141418,-4799.783203125,304.1577453613281,0.853447675704956,0.4295246601104736,0.3031432330608368,293.2926940917969,297.1499938964844,293.1499938964844,0.5018110871315002,-8674.2275390625,304.1504211425781,0.9458281993865968,0.5758610963821411,0.5481467843055725,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542249023914,-3860.615478515625,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861150741577148,0.8095729351043701,0.8095729351043701,1.0,1.0,-1.5505086183547974,0.6725621223449707,0.8779464364051819,0.3110274076461792,0.0,0.0,0.8105635643005371,131.4916229248047,142.0,20.68072891235352,-18488.857421875,558.5150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.51171875,18000.0,0.0,0.0,0.4090066254138946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756245851516724,1.075635552406311,-1.1031580470444167e-05,0.0,0.0004150897439103,0.0,0.0,152.76553344726562,0.0,0.0,0.0,0.6081458330154419,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.097586303949356,-2247.671142578125,304.1493225097656,0.6097279787063599,0.1532001048326492,0.1421361565589904,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577264331281,-437.2804565429688,298.0472717285156,0.3861360549926758,0.050000000745058,0.0520600974559783,293.224365234375,297.1499938964844,293.1499938964844,0.3461699783802032,-4787.375,304.1583557128906,0.8503556251525879,0.4285569190979004,0.3025305271148681,293.2927551269531,297.1499938964844,293.1499938964844,0.4998220205307007,-8645.2001953125,304.1539611816406,0.9414740204811096,0.5740370750427246,0.546500563621521,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496316194534,-3860.88525390625,304.004638671875,0.3861360549926758,0.050000000745058,0.2469506859779358,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392578125,293.495849609375,291.0629272460937,1.0,0.3877238631248474,0.8091391921043396,0.8091391921043396,1.0,1.0,-1.548463225364685,0.6715467572212219,0.8769164681434631,0.3104946911334991,0.0,0.0,0.8156569004058838,133.59381103515625,142.0,21.93989562988281,-18465.2734375,562.7609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.578125,18000.0,0.0,0.0,0.4102484881877899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871212482452393,1.087132453918457,-1.1188464668521192e-05,0.0,0.0004163500852882,0.0,0.0,156.92630004882812,0.0,0.0,0.0,0.6134814023971558,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.097580000758171,-2247.40625,304.1494445800781,0.6079925298690796,0.1532070934772491,0.1422129571437835,293.7315979003906,297.1499938964844,293.1499938964844,0.0055555906146764,-430.396240234375,297.9361572265625,0.3845884799957275,0.050000000745058,0.0521399825811386,293.2244567871094,297.1499938964844,293.1499938964844,0.3450324535369873,-4774.7353515625,304.1589050292969,0.847476065158844,0.4275969862937927,0.3019207417964935,293.29266357421875,297.1499938964844,293.1499938964844,0.4977883696556091,-8615.8916015625,304.15692138671875,0.937337338924408,0.572248637676239,0.5448886156082153,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411360949277,-3860.575927734375,303.9925231933594,0.3845884799957275,0.050000000745058,0.2473296225070953,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481689453125,293.5021057128906,291.07177734375,1.0,0.3892284333705902,0.8087406754493713,0.8087406754493713,1.0,1.0,-1.5464389324188232,0.6705449819564819,0.8758940100669861,0.309971809387207,0.0,0.0,0.8200980424880981,135.57948303222656,130.0,23.519575119018555,-18443.720703125,566.7011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,308.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.287109375,18000.0,0.0,0.0,0.4115258455276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973405838012695,1.0973519086837769,-1.1330291272315662e-05,0.0,0.0004176464281044,0.0,0.0,160.7021026611328,0.0,0.0,0.0,0.6182335019111633,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974073410034179,-2243.810546875,304.1499328613281,0.6091896295547485,0.1533001959323883,0.1422203332185745,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275772370398,-414.6383972167969,297.7144775390625,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424457013607025,-4745.900390625,304.1602478027344,0.8477445840835571,0.4257306456565857,0.3005734980106354,293.2919311523437,297.1499938964844,293.1499938964844,0.4933074116706848,-8552.07421875,304.1620483398437,0.937093198299408,0.5687834620475769,0.5415546298027039,293.197265625,297.1499938964844,293.1499938964844,0.0155034465715289,-3843.203125,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869742751121521,0.8079437017440796,0.8079437017440796,1.0,1.0,-1.5404763221740725,0.6676501035690308,0.8728261590003967,0.308443009853363,0.0,0.0,0.8264460563659668,134.17315673828125,118.0,30.71633720397949,-18391.416015625,559.2169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.509765625,18000.0,0.0,0.0,0.4140490591526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134519577026367,1.1134635210037231,-1.1561337487364652e-05,0.0,0.000420207157731,0.0,0.0,166.8342742919922,0.0,0.0,0.0,0.6257370710372925,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974073410034179,-2243.810546875,304.1499328613281,0.6091896295547485,0.1533001959323883,0.1422203332185745,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275772370398,-414.6383972167969,297.7144775390625,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424457013607025,-4745.900390625,304.1602478027344,0.8477445840835571,0.4257306456565857,0.3005734980106354,293.2919311523437,297.1499938964844,293.1499938964844,0.4933074116706848,-8552.07421875,304.1620483398437,0.937093198299408,0.5687834620475769,0.5415546298027039,293.197265625,297.1499938964844,293.1499938964844,0.0155034465715289,-3843.203125,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869742751121521,0.8079437017440796,0.8079437017440796,1.0,1.0,-1.5404763221740725,0.6676501035690308,0.8728261590003967,0.308443009853363,0.0,0.0,0.8264460563659668,134.17315673828125,118.0,30.71633720397949,-18391.416015625,559.2169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.509765625,18000.0,0.0,0.0,0.4140490591526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134519577026367,1.1134635210037231,-1.1561337487364652e-05,0.0,0.000420207157731,0.0,0.0,166.8342742919922,0.0,0.0,0.0,0.6257370710372925,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971562266349792,-2238.666015625,304.1503601074219,0.613869309425354,0.1535273939371109,0.1422037482261657,293.7524108886719,297.1499938964844,293.1499938964844,0.005085916724056,-397.4534606933594,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395814597606659,-4713.92236328125,304.1615905761719,0.8525069952011108,0.4239563047885895,0.2991779446601867,293.29052734375,297.1499938964844,293.1499938964844,0.4884178340435028,-8483.197265625,304.1661682128906,0.9427921772003174,0.5654680132865906,0.5382130146026611,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797419577836,-3813.185302734375,303.9465637207031,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.381521612405777,0.8071467280387878,0.8071467280387878,1.0,1.0,-1.5333828926086426,0.6642352342605591,0.8691476583480835,0.3066113889217376,0.0,0.0,0.8284635543823242,128.9490203857422,106.0,38.69157791137695,-18332.595703125,541.1078491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.533203125,18000.0,0.0,0.0,0.4163053929805755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221435070037842,1.1221551895141602,-1.1698558409989346e-05,0.0,0.0004224970471113,0.0,0.0,170.32443237304688,0.0,0.0,0.0,0.6298030018806458,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971562266349792,-2238.666015625,304.1503601074219,0.613869309425354,0.1535273939371109,0.1422037482261657,293.7524108886719,297.1499938964844,293.1499938964844,0.005085916724056,-397.4534606933594,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395814597606659,-4713.92236328125,304.1615905761719,0.8525069952011108,0.4239563047885895,0.2991779446601867,293.29052734375,297.1499938964844,293.1499938964844,0.4884178340435028,-8483.197265625,304.1661682128906,0.9427921772003174,0.5654680132865906,0.5382130146026611,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797419577836,-3813.185302734375,303.9465637207031,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.381521612405777,0.8071467280387878,0.8071467280387878,1.0,1.0,-1.5333828926086426,0.6642352342605591,0.8691476583480835,0.3066113889217376,0.0,0.0,0.8284635543823242,128.9490203857422,106.0,38.69157791137695,-18332.595703125,541.1078491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.533203125,18000.0,0.0,0.0,0.4163053929805755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221435070037842,1.1221551895141602,-1.1698558409989346e-05,0.0,0.0004224970471113,0.0,0.0,170.32443237304688,0.0,0.0,0.0,0.6298030018806458,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969961807131767,-2235.384765625,304.15057373046875,0.6177646517753601,0.1537191122770309,0.1422024369239807,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380701966583,-386.7412109375,297.36297607421875,0.3928693532943725,0.050000000745058,0.0517209134995937,293.22332763671875,297.1499938964844,293.1499938964844,0.337795227766037,-4693.982421875,304.16229248046875,0.8570218682289124,0.4229315221309662,0.2983352541923523,293.2894592285156,297.1499938964844,293.1499938964844,0.4853809773921966,-8440.6953125,304.1681213378906,0.948238492012024,0.5635442137718201,0.5362249612808228,293.2007751464844,297.1499938964844,293.1499938964844,0.015121879056096,-3791.46826171875,303.9337463378906,0.3928693532943725,0.050000000745058,0.2453417479991912,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1426086425781,1.0,0.3771669864654541,0.8066878318786621,0.8066878318786621,1.0,1.0,-1.528833270072937,0.6620540022850037,0.8667792677879333,0.3054369390010834,0.0,0.0,0.8274725079536438,124.6424560546875,106.0,42.18695068359375,-18294.087890625,527.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.51953125,18000.0,0.0,0.0,0.4174407422542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233590841293335,1.1233707666397097,-1.1727795026672538e-05,0.0,0.000423649296863,0.0,0.0,170.91802978515625,0.0,0.0,0.0,0.6303825378417969,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968908816576004,-2233.221435546875,304.15069580078125,0.6207138299942017,0.1538663506507873,0.1422073096036911,293.76220703125,297.1499938964844,293.1499938964844,0.0048392484895884,-379.5076599121094,297.27520751953125,0.3952780663967132,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365930318832397,-4680.568359375,304.1627197265625,0.8606473803520203,0.4222630858421325,0.297774076461792,293.2886657714844,297.1499938964844,293.1499938964844,0.4833390116691589,-8412.2109375,304.1692199707031,0.9525297284126282,0.562286913394928,0.5349102020263672,293.2013854980469,297.1499938964844,293.1499938964844,0.0150107396766543,-3775.990234375,303.9254150390625,0.3952780663967132,0.050000000745058,0.2447501569986343,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1557922363281,1.0,0.3739238679409027,0.8063819408416748,0.8063819408416748,1.0,1.0,-1.5257272720336914,0.6605668067932129,0.8651604056358337,0.3046344816684723,0.0,0.0,0.8259036540985107,121.42720794677734,94.0,43.78623580932617,-18266.810546875,516.8434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.92578125,18000.0,0.0,0.0,0.4180835485458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122454285621643,1.1224660873413086,-1.1724142495950218e-05,0.0,0.0004243016301188,0.0,0.0,170.6603546142578,0.0,0.0,0.0,0.6299704909324646,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966470539569854,-2228.188720703125,304.1508483886719,0.6292985081672668,0.1542933881282806,0.1422425061464309,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929863117635,-361.2591857910156,297.0548095703125,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336006999015808,-4647.2138671875,304.1634521484375,0.8718264698982239,0.42063969373703,0.2963795959949493,293.28643798828125,297.1499938964844,293.1499938964844,0.4782532453536987,-8341.552734375,304.1712646484375,0.9650983810424804,0.5592272877693176,0.5316685438156128,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214271128177,-3735.12060546875,303.9052124023437,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648572266101837,0.805617094039917,0.805617094039917,1.0,1.0,-1.5178122520446775,0.6567822098731995,0.8610300421714783,0.30258709192276,0.0,0.0,0.8189201951026917,112.4992446899414,82.0,44.85564422607422,-18191.626953125,489.02142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675476074219,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.759765625,18000.0,0.0,0.0,0.4192216992378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140846014022827,1.1140962839126587,-1.163236902357312e-05,0.0,0.0004254567320458,0.0,0.0,167.7034149169922,0.0,0.0,0.0,0.6261019706726074,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966470539569854,-2228.188720703125,304.1508483886719,0.6292985081672668,0.1542933881282806,0.1422425061464309,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929863117635,-361.2591857910156,297.0548095703125,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336006999015808,-4647.2138671875,304.1634521484375,0.8718264698982239,0.42063969373703,0.2963795959949493,293.28643798828125,297.1499938964844,293.1499938964844,0.4782532453536987,-8341.552734375,304.1712646484375,0.9650983810424804,0.5592272877693176,0.5316685438156128,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214271128177,-3735.12060546875,303.9052124023437,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648572266101837,0.805617094039917,0.805617094039917,1.0,1.0,-1.5178122520446775,0.6567822098731995,0.8610300421714783,0.30258709192276,0.0,0.0,0.8189201951026917,112.4992446899414,82.0,44.85564422607422,-18191.626953125,489.02142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675476074219,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.759765625,18000.0,0.0,0.0,0.4192216992378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140846014022827,1.1140962839126587,-1.163236902357312e-05,0.0,0.0004254567320458,0.0,0.0,167.7034149169922,0.0,0.0,0.0,0.6261019706726074,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965424701571464,-2226.013671875,304.15087890625,0.6343063116073608,0.1545338183641433,0.142272874712944,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708051718771,-352.1038818359375,296.9436950683594,0.4057430028915405,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321385085582733,-4630.94140625,304.1636657714844,0.8785591125488281,0.4198516011238098,0.2956891357898712,293.2851867675781,297.1499938964844,293.1499938964844,0.475761353969574,-8307.0712890625,304.1719055175781,0.9721238613128662,0.5577400326728821,0.5300747156143188,293.20294189453125,297.1499938964844,293.1499938964844,0.0145745109766721,-3714.111572265625,303.8954467773437,0.4057430028915405,0.050000000745058,0.242217481136322,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.2038269042969,1.0,0.359905481338501,0.8052347302436829,0.8052347302436829,1.0,1.0,-1.513816475868225,0.6548737287521362,0.8589426875114441,0.3015520274639129,0.0,0.0,0.8139313459396362,107.68875885009766,82.0,43.739990234375,-18149.560546875,474.2981567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.892578125,18000.0,0.0,0.0,0.4195111691951751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066924333572388,1.1067039966583252,-1.1543339496711267e-05,0.0,0.0004257505061104,0.0,0.0,165.0375518798828,0.0,0.0,0.0,0.622683048248291,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.096453845500946,-2224.15625,304.15087890625,0.6398826837539673,0.1547893583774566,0.142311692237854,293.78076171875,297.1499938964844,293.1499938964844,0.0043497020378708,-342.9733581542969,296.8316345214844,0.4099056720733642,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307167291641235,-4615.14306640625,304.16375732421875,0.886084794998169,0.4190781414508819,0.2950043678283691,293.2839050292969,297.1499938964844,293.1499938964844,0.4733301103115082,-8273.515625,304.17236328125,0.9794774055480956,0.556279718875885,0.5285000801086426,293.2032470703125,297.1499938964844,293.1499938964844,0.0144282067194581,-3693.060546875,303.88580322265625,0.4099056720733642,0.050000000745058,0.2412995398044586,291.2158508300781,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5614013671875,291.2180480957031,1.0,0.3547233343124389,0.8048796653747559,0.8048796653747559,1.0,1.0,-1.509816288948059,0.6529673337936401,0.8568488955497742,0.3005178272724151,0.0,0.0,0.8080852627754211,102.71549987792967,70.0,41.52388000488281,-18104.103515625,459.22796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646850585937,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.802734375,18000.0,0.0,0.0,0.4195979833602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972741842269895,1.0972856283187866,-1.1427447134337854e-05,0.0,0.0004258386034052,0.0,0.0,161.65292358398438,0.0,0.0,0.0,0.6183323264122009,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963341072201728,-2221.58984375,304.1507873535156,0.6531174778938293,0.1553383618593216,0.1424128115177154,293.7896423339844,297.1499938964844,293.1499938964844,0.004111117683351,-324.84942626953125,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280375003814697,-4585.45654296875,304.16363525390625,0.9036712050437928,0.4175726771354675,0.2936541140079498,293.2811889648437,297.1499938964844,293.1499938964844,0.4687139987945556,-8210.0537109375,304.1725769042969,0.9946695566177368,0.5534361600875854,0.5254106521606445,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417738050222,-3651.58349609375,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393993139266967,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437679708003998,0.8041695952415466,0.8041695952415466,1.0,1.0,-1.5018455982208252,0.6491721868515015,0.8526734113693237,0.298454076051712,0.0,0.0,0.7943780422210693,92.42672729492188,58.0,34.21060943603516,-18002.265625,428.4569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.638671875,18000.0,0.0,0.0,0.419134646654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730295181274414,1.0730406045913696,-1.112575137085514e-05,0.0,0.0004253683728165,0.0,0.0,153.0955810546875,0.0,0.0,0.0,0.6071672439575195,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963341072201728,-2221.58984375,304.1507873535156,0.6531174778938293,0.1553383618593216,0.1424128115177154,293.7896423339844,297.1499938964844,293.1499938964844,0.004111117683351,-324.84942626953125,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280375003814697,-4585.45654296875,304.16363525390625,0.9036712050437928,0.4175726771354675,0.2936541140079498,293.2811889648437,297.1499938964844,293.1499938964844,0.4687139987945556,-8210.0537109375,304.1725769042969,0.9946695566177368,0.5534361600875854,0.5254106521606445,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417738050222,-3651.58349609375,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393993139266967,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437679708003998,0.8041695952415466,0.8041695952415466,1.0,1.0,-1.5018455982208252,0.6491721868515015,0.8526734113693237,0.298454076051712,0.0,0.0,0.7943780422210693,92.42672729492188,58.0,34.21060943603516,-18002.265625,428.4569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.638671875,18000.0,0.0,0.0,0.419134646654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730295181274414,1.0730406045913696,-1.112575137085514e-05,0.0,0.0004253683728165,0.0,0.0,153.0955810546875,0.0,0.0,0.0,0.6071672439575195,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962348654866218,-2219.25341796875,304.15069580078125,0.6669001579284668,0.1559783369302749,0.142636239528656,293.798095703125,297.1499938964844,293.1499938964844,0.0038833646103739,-307.2154846191406,296.3795166015625,0.43084916472435,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.325228214263916,-4554.0498046875,304.1638488769531,0.9224820733070374,0.4161479473114013,0.2924001514911651,293.268798828125,297.1499938964844,293.1499938964844,0.4478767514228821,-7906.5478515625,304.201416015625,0.9990000128746032,0.552562415599823,0.506151556968689,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819180428981,-3612.3330078125,303.84942626953125,0.43084916472435,0.050000000745058,0.2377814501523971,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.4018249511719,293.5903015136719,291.2775573730469,1.0,0.3315233886241913,0.8034595251083374,0.8034595251083374,1.0,1.0,-1.475151538848877,0.6367031931877136,0.8384484052658081,0.2916837930679321,0.0,0.0,0.7764891386032104,83.30973052978516,46.0,56.86140441894531,-17746.28125,391.2901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.11328125,18000.0,0.0,0.0,0.4176150858402252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418436527252195,1.0418543815612793,-1.0745026884251274e-05,0.0,0.0004238262190483,0.0,0.0,142.55438232421875,0.0,0.0,0.0,0.592806875705719,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962348654866218,-2219.25341796875,304.15069580078125,0.6669001579284668,0.1559783369302749,0.142636239528656,293.798095703125,297.1499938964844,293.1499938964844,0.0038833646103739,-307.2154846191406,296.3795166015625,0.43084916472435,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.325228214263916,-4554.0498046875,304.1638488769531,0.9224820733070374,0.4161479473114013,0.2924001514911651,293.268798828125,297.1499938964844,293.1499938964844,0.4478767514228821,-7906.5478515625,304.201416015625,0.9990000128746032,0.552562415599823,0.506151556968689,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819180428981,-3612.3330078125,303.84942626953125,0.43084916472435,0.050000000745058,0.2377814501523971,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.4018249511719,293.5903015136719,291.2775573730469,1.0,0.3315233886241913,0.8034595251083374,0.8034595251083374,1.0,1.0,-1.475151538848877,0.6367031931877136,0.8384484052658081,0.2916837930679321,0.0,0.0,0.7764891386032104,83.30973052978516,46.0,56.86140441894531,-17746.28125,391.2901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.11328125,18000.0,0.0,0.0,0.4176150858402252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418436527252195,1.0418543815612793,-1.0745026884251274e-05,0.0,0.0004238262190483,0.0,0.0,142.55438232421875,0.0,0.0,0.0,0.592806875705719,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958961024880409,-2211.771240234375,304.1510314941406,0.682620108127594,0.1567831039428711,0.1430101692676544,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537903361022,-288.80340576171875,296.1817626953125,0.4440307319164276,0.050000000745058,0.0498054884374141,293.2161865234375,297.1499938964844,293.1499938964844,0.3212356865406036,-4508.4677734375,304.1658630371094,0.9438334703445436,0.4147118926048279,0.2911733090877533,293.22320556640625,297.1499938964844,293.1499938964844,0.413084328174591,-7399.6875,304.2420349121094,0.9990000128746032,0.5587297677993774,0.4750535488128662,293.202392578125,297.1499938964844,293.1499938964844,0.0135888122022151,-3563.517822265625,303.836181640625,0.4440307319164276,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176284730434418,0.8028640151023865,0.8028640151023865,1.0,1.0,-1.434579610824585,0.6179486513137817,0.8166309595108032,0.2812301218509674,0.0,0.0,0.7449784874916077,74.44499206542969,49.0,95.07899475097656,-17316.94140625,349.26715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.322265625,18000.0,0.0,0.0,0.4141828119754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879288077354432,0.9879389405250548,-1.014227200357709e-05,0.0,0.0004203429271001,0.0,0.0,125.85199737548828,0.0,0.0,0.0,0.5683695077896118,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958961024880409,-2211.771240234375,304.1510314941406,0.682620108127594,0.1567831039428711,0.1430101692676544,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537903361022,-288.80340576171875,296.1817626953125,0.4440307319164276,0.050000000745058,0.0498054884374141,293.2161865234375,297.1499938964844,293.1499938964844,0.3212356865406036,-4508.4677734375,304.1658630371094,0.9438334703445436,0.4147118926048279,0.2911733090877533,293.22320556640625,297.1499938964844,293.1499938964844,0.413084328174591,-7399.6875,304.2420349121094,0.9990000128746032,0.5587297677993774,0.4750535488128662,293.202392578125,297.1499938964844,293.1499938964844,0.0135888122022151,-3563.517822265625,303.836181640625,0.4440307319164276,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176284730434418,0.8028640151023865,0.8028640151023865,1.0,1.0,-1.434579610824585,0.6179486513137817,0.8166309595108032,0.2812301218509674,0.0,0.0,0.7449784874916077,74.44499206542969,49.0,95.07899475097656,-17316.94140625,349.26715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.322265625,18000.0,0.0,0.0,0.4141828119754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879288077354432,0.9879389405250548,-1.014227200357709e-05,0.0,0.0004203429271001,0.0,0.0,125.85199737548828,0.0,0.0,0.0,0.5683695077896118,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959000214934349,-2211.0302734375,304.1506652832031,0.6954163312911987,0.1576916724443435,0.1436149328947067,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346394240856,-271.3117370605469,295.97381591796875,0.4550111889839172,0.050000000745058,0.0495881177484989,293.2151794433594,297.1499938964844,293.1499938964844,0.3178384006023407,-4470.10205078125,304.1661376953125,0.9590877890586852,0.4132381975650787,0.2899972796440124,293.15966796875,297.1499938964844,293.1499938964844,0.3872301578521728,-7027.8544921875,304.253662109375,0.9990000128746032,0.5697471499443054,0.4528242945671081,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886700496077,-3529.25732421875,303.8274230957031,0.4550111889839172,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082739114761352,0.8022685647010803,0.8022685647010803,1.0,1.0,-1.4056999683380127,0.6046550273895264,0.8010448813438416,0.2737066745758056,0.0,0.0,0.7059069275856018,68.43856811523438,67.0,71.86019134521484,-16861.53125,321.32232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.259765625,18000.0,0.0,0.0,0.4083761572837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073734283447266,0.9073826670646667,-9.2685004347004e-06,0.0,0.0004144498670939,0.0,0.0,103.37071990966795,0.0,0.0,0.0,0.5328248143196106,4.0,0.0,1.0
